Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-02-07 21:00:00;64.65140569733485;64.75321222456797;8.812000000000012;3.491164551164161;2.8930027964060905;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 22:00:00;54.805176017393926;54.905481040933886;8.896000000000015;4.227097678633356;2.794843527352537;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 23:00:00;42.71299554290602;42.85165033227741;8.992000000000019;4.306552339073676;2.1704992947330086;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 00:00:00;43.55703680479014;43.70972273886721;9.136000000000024;3.7762638341699812;1.9349316324329706;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 01:00:00;44.30180930034924;44.46223000509664;9.244000000000028;3.4375173062534827;1.8165988585097317;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 02:00:00;44.55905989267287;44.71870028082567;9.351999999999975;3.3188689941586063;1.7585064809920148;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 03:00:00;48.24111860465994;48.414491622227196;9.375999999999976;2.685413750949806;1.7167375462483179;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 04:00:00;56.80805527544924;56.987661818170615;9.411999999999978;1.7889291855433953;1.7743148103629058;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 05:00:00;77.16279266510008;77.27335244670284;9.423999999999978;1.7005902552093062;2.378754215918974;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 06:00:00;79.48789593320728;79.55943628869788;9.495999999999981;2.313806661193837;2.6350849406474492;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 07:00:00;80.38514459534912;80.43953803369953;9.48399999999998;2.610972385511104;2.7847000209052872;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 08:00:00;82.23759454509585;82.2821805800821;9.45999999999998;2.649443871137919;2.875004519912213;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 09:00:00;80.74267722168454;80.79132174728558;9.315999999999974;2.8156941454355433;2.957468061913545;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 10:00:00;77.82116881361986;77.87138958381574;9.244000000000028;3.077821714342349;3.0049163126901495;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 11:00:00;74.63364820636149;74.69512041002294;9.136000000000024;3.1986325185072815;2.992894796389166;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 12:00:00;71.60419755237996;71.67992645472596;9.01600000000002;3.2421642007278137;2.9527369772104284;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 13:00:00;72.45867200292513;72.54069434364663;9.004000000000019;3.053347805514818;2.8991888953936282;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 14:00:00;73.2679587675419;73.35755765274261;8.932000000000016;2.9012731672868313;2.8926450445213905;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 15:00:00;73.99614426475569;74.08111335333916;8.956000000000017;2.929271434093721;2.9233321849790634;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 16:00:00;76.41697244998659;76.49247252520959;9.02800000000002;2.8560227740208575;2.9479235881513333;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 17:00:00;78.75135355948007;78.81805171475077;9.076000000000022;2.807141623470841;2.991026619179742;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 18:00:00;76.74364767054637;76.800340179337;9.136000000000024;3.132294503436981;3.0435032289435564;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 19:00:00;76.02395539873153;76.08433163095391;9.124000000000024;3.1245464157003653;3.0170983919222607;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 20:00:00;73.14085456583504;73.20218481566187;9.136000000000024;3.318790975481477;2.9936158575259313;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 21:00:00;67.13127030102909;67.19503767164755;9.184000000000026;3.7240382838163555;2.9274263478043814;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 22:00:00;59.23115752159551;59.305587537132496;9.196000000000026;4.125552951844952;2.7813438181732337;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-08 23:00:00;44.51702077442108;44.628193947958025;9.268000000000029;4.4505371227093065;2.200181076753278;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 00:00:00;40.89070073050604;41.01607033189959;9.327999999999975;4.389807637079855;1.9715475645330685;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 01:00:00;42.73075811747107;42.88714132148729;9.351999999999975;3.5404916192511564;1.7506625408425158;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 02:00:00;43.615833613120586;43.78233021440723;9.387999999999977;3.2079931281207337;1.6803739063934735;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 03:00:00;47.29129040026211;47.46860728311054;9.423999999999978;2.6280403122612483;1.6568419421316525;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 04:00:00;55.7742441416456;55.961715888113595;9.411999999999978;1.696832356869777;1.7212305101771257;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 05:00:00;75.63453886392442;75.74990149014671;9.45999999999998;1.6945180674645712;2.3190091349745745;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 06:00:00;78.80521116912186;78.887882936653;9.45999999999998;2.1648659816787017;2.5720083372471443;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 07:00:00;79.27353978881152;79.33292189497614;9.47199999999998;2.603601570104786;2.7480427239800385;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 08:00:00;81.78149782497321;81.83256249162018;9.435999999999979;2.582291035695505;2.8410580749540517;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 09:00:00;79.50531425430584;79.55805587191342;9.291999999999973;2.844329103370171;2.9359185713263223;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 10:00:00;76.38108816449203;76.4406343958206;9.172000000000025;3.062813878464908;2.9768242464232415;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 11:00:00;71.99975709548795;72.07128880274468;9.052000000000021;3.2770529217895046;2.968477299667576;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 12:00:00;71.68596081234105;71.77610203610638;8.908000000000015;3.037197214781372;2.9072831318186734;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 13:00:00;72.33540175832016;72.43239727676584;8.836000000000013;2.907139865937552;2.9048947546281414;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 14:00:00;72.31483738682982;72.40349882690654;8.896000000000015;3.0293592922902803;2.9348683996973968;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 15:00:00;72.98338900521364;73.07259873188846;8.896000000000015;2.9732033543722878;2.9339176105297504;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 16:00:00;75.45590166892707;75.53054678208287;9.04000000000002;2.944907313308761;2.9475664763527654;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 17:00:00;77.09134756325528;77.15856131580762;9.088000000000022;2.9043126686374308;2.9683070584863205;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 18:00:00;78.47673326686706;78.53950584470822;9.100000000000023;2.8706935991962155;2.9995211809937885;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 19:00:00;78.30196766871352;78.37023073940152;9.004000000000019;2.86738537848845;3.038047324994927;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 20:00:00;77.60449728222439;77.67724758682014;8.932000000000016;2.9269919574094843;3.076975272409705;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 21:00:00;71.21823339700049;71.28953479599376;8.944000000000017;3.4744508279202364;3.1002047342291874;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 22:00:00;60.286378223950194;60.36784649556909;8.932000000000016;4.148534151412775;3.0007321117114927;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-09 23:00:00;46.06441262732671;46.19159436512987;8.932000000000016;4.3099191948576845;2.372896051496639;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 00:00:00;33.539674308799555;33.697915023705924;8.980000000000018;4.601945128066518;1.824014767696056;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 01:00:00;36.648937616628714;36.85443326350797;8.944000000000017;3.3592418491217018;1.562455757622452;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 02:00:00;37.222977741374066;37.434549611843195;8.980000000000018;3.1520812971981513;1.520716777275112;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 03:00:00;40.005686449393345;40.227490799412685;9.004000000000019;2.6818626300684514;1.506636582373858;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 04:00:00;49.47644731989633;49.723075976210346;8.944000000000017;1.4113970212309823;1.5638825699349823;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 05:00:00;70.58143255621935;70.73010451776078;9.088000000000022;1.7043657203096245;2.2759934136771314;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 06:00:00;72.78585501413662;72.90362102367543;9.088000000000022;2.2451492551036267;2.532565172853076;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 07:00:00;73.61016557469735;73.71570392867206;9.004000000000019;2.5112588692807662;2.699357566531525;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 08:00:00;71.33936198802886;71.43892087616129;8.920000000000016;2.8794034122705057;2.8119014622836285;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 09:00:00;69.90765935520156;70.00882805755286;8.860000000000014;3.0121253481297003;2.8462786550211163;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 10:00:00;67.82898395553738;67.93025456296279;8.848000000000013;3.1806154527725425;2.849596308503955;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 11:00:00;65.56687763495549;65.68628340108772;8.680000000000007;3.131066148559057;2.813362306995632;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 12:00:00;64.62796208179353;64.75257190183424;8.644000000000005;3.1251872163559824;2.788210186270234;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 13:00:00;64.2112151391415;64.33235812171677;8.704000000000008;3.173681481776782;2.7644672737313307;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 14:00:00;59.31246106019872;59.45656730012177;8.488;3.31629536671295;2.7306305250396394;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 15:00:00;64.99021014826332;65.12573612234554;8.668000000000006;2.8304272051425983;2.6507351775967507;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 16:00:00;67.38607180995571;67.51549694837709;8.692000000000007;2.748088267282128;2.6992834909676375;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 17:00:00;69.18385498436069;69.3120401237425;8.632000000000005;2.6815136904090195;2.768235328648295;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 18:00:00;70.21637965068679;70.34175554300197;8.572000000000003;2.7169709264840662;2.855354844732932;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 19:00:00;69.9018482680905;70.02580920718994;8.512;2.8407715935041438;2.934689984911362;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 20:00:00;68.4898999302243;68.60923278112637;8.524000000000001;3.0570588039578865;2.9828597832388617;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 21:00:00;62.88731673176229;63.00802110436804;8.524000000000001;3.4908042536716266;2.974883434911557;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 22:00:00;57.29970594494583;57.43203942751293;8.475999999999999;3.706222646151332;2.8602565943126947;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-10 23:00:00;43.59772355803889;43.74547711709065;8.415999999999997;4.602748472019016;2.722193984527898;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 00:00:00;29.21140593057729;29.395253641037907;8.488;4.895689968475608;1.9361070144566739;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 01:00:00;32.82009630951302;33.05889150365457;8.439999999999998;3.4491389240096737;1.5657235347051959;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 02:00:00;30.540175359826677;30.780876804813158;8.439999999999998;3.630102056925125;1.5117722683154788;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 03:00:00;34.54224390198148;34.820241363884605;8.355999999999995;2.56456395813143;1.420087129811856;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 04:00:00;47.23186072099255;47.48763818019766;8.403999999999996;1.976365446214345;1.7495831522379461;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 05:00:00;65.96772017946773;66.15525623546075;8.451999999999998;1.875995171166096;2.3884714886250475;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 06:00:00;65.79195041930645;65.9471392665964;8.512;2.582416046738217;2.6417958196237197;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 07:00:00;65.06177093748522;65.20199033025293;8.548000000000002;2.9152637064977966;2.7501549930765137;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 08:00:00;64.22817871419892;64.36753174705832;8.512;3.005878644230961;2.7773495197954645;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 09:00:00;61.800439620407765;61.941259176201115;8.488;3.201535573763863;2.7834085693995188;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 10:00:00;58.72273541091517;58.873056919225725;8.403999999999996;3.301667350750506;2.7402375796337175;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 11:00:00;56.297483629275625;56.45674836296834;8.355999999999995;3.3422940457491563;2.67350396915689;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 12:00:00;55.46502762422007;55.64605722526431;8.187999999999988;3.101821309688546;2.596440227965918;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 13:00:00;54.25017613880663;54.4344198204672;8.163999999999987;3.1553357864014515;2.57887293969695;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 14:00:00;53.65381240775878;53.83633105236185;8.211999999999989;3.1979168475911592;2.547767328869572;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 15:00:00;54.67168733234788;54.85361446675051;8.259999999999991;3.066303616081541;2.5063206337531203;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 16:00:00;56.42955947190261;56.60069209367879;8.391999999999996;3.015294026654203;2.4988551474968226;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 17:00:00;59.54278885216453;59.70931978510527;8.463999999999999;2.8002760030047398;2.503097696168062;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 18:00:00;61.352316213357824;61.507809261808745;8.536000000000001;2.825152981195629;2.557885772183063;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 19:00:00;60.99552521702168;61.14507193196434;8.548000000000002;2.9734430818006103;2.605183571070576;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 20:00:00;59.81182861323483;59.95686369020912;8.584000000000003;3.144122080154375;2.61787337591279;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 21:00:00;54.91191549006146;55.05292881672868;8.632000000000005;3.5897416776099362;2.592938472591875;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 22:00:00;47.22169484286442;47.36896906190662;8.620000000000005;4.0895441665135195;2.4817062763903053;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-11 23:00:00;36.10727471800038;36.28836125819715;8.632000000000005;4.24911929003656;1.9614885140289786;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 00:00:00;28.420026745758875;28.62612209198158;8.668000000000006;4.28501507016216;1.5438503994479476;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 01:00:00;30.530397443623816;30.774953483511194;8.644000000000005;3.307154656635362;1.362067247745836;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 02:00:00;31.17412594328171;31.42771815439185;8.644000000000005;3.066747679134494;1.3308364965142445;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 03:00:00;33.39982865207252;33.664494576229245;8.632000000000005;2.6504749688471634;1.3294837209303925;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 04:00:00;40.43412078271532;40.71637125699496;8.620000000000005;1.6855753807283236;1.3883158507739832;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 05:00:00;58.50976746290947;58.73179539013207;8.524000000000001;1.6726487780461525;2.0333065060713196;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 06:00:00;60.61562136738671;60.806576709196435;8.524000000000001;2.2361200850604064;2.295255475135356;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 07:00:00;60.049758874095524;60.21932445921824;8.524000000000001;2.7172352500721786;2.462225051715265;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 08:00:00;63.02939785413948;63.19464231225843;8.5;2.5889122320921842;2.5387881348262304;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 09:00:00;57.09412162202276;57.24539030388443;8.5;3.3317123744103014;2.630240316759256;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 10:00:00;54.103031197925695;54.26372543921189;8.439999999999998;3.409776714209272;2.5608553264687295;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 11:00:00;51.83239283637487;52.003585108062154;8.391999999999996;3.406016123887639;2.475147577702373;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 12:00:00;50.544781388904795;50.73057841795754;8.307999999999993;3.2754019404154064;2.391303977941053;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 13:00:00;49.260782254821684;49.452872798486524;8.283999999999992;3.267408703458784;2.33799346735822;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 14:00:00;49.30455297805526;49.506588475053476;8.23599999999999;3.1006377963261684;2.2859496204749057;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 15:00:00;52.29116458261822;52.52713482016285;7.911999999999978;2.429522970409323;2.270921923498758;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 16:00:00;53.60700816168108;53.81433547169854;8.067999999999984;2.783581684509784;2.415322294681896;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 17:00:00;46.189987249642044;46.40162072207001;7.899999999999977;3.4441705134418044;2.4681411272571943;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 18:00:00;51.813624054127295;52.04815988195188;7.815999999999974;2.5735201276026487;2.353194948958997;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 19:00:00;58.708742381458535;58.93743262327518;7.8279999999999745;2.1872668243832436;2.4780948788730903;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 20:00:00;60.96212629566554;61.16592432138069;7.851999999999975;2.48164468497572;2.702761944736036;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 21:00:00;55.123674768637635;55.30302706974192;8.007999999999981;3.384488194957612;2.8386830232399447;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 22:00:00;46.39717877529087;46.57022335919157;8.115999999999985;4.103516384069906;2.7531445321277808;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-12 23:00:00;35.308447297308966;35.49732744040317;8.22399999999999;4.602130871321663;2.3211145591816837;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 00:00:00;29.95494078182652;30.167185591429668;8.295999999999992;4.443647561170508;1.8513697463632894;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 01:00:00;33.00436500711765;33.25440667117917;8.307999999999993;3.3270479868576217;1.5776466273551328;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 02:00:00;30.232678816980524;30.477308399995582;8.331999999999994;3.6571513324885814;1.5397839316620543;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 03:00:00;34.200402433513744;34.475934602063774;8.331999999999994;2.68077420070631;1.4409179971853465;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 04:00:00;46.94967248416345;47.210032682674004;8.343999999999994;1.9709232019179694;1.754018318432081;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 05:00:00;66.22806251815688;66.42103512282917;8.367999999999995;1.8382787704807697;2.4148942595835585;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 06:00:00;70.62349165354327;70.78748633259578;8.367999999999995;2.1467074351382394;2.7028333557788717;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 07:00:00;69.55286228709579;69.69461827242021;8.367999999999995;2.7055373818079715;2.924558875364181;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 08:00:00;67.17935126040199;67.30707087427362;8.427999999999997;3.113274160116873;3.0095783141620696;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 09:00:00;61.405020307801045;61.53189868181546;8.451999999999998;3.557654454005956;2.9871701523802905;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 10:00:00;58.17774817766494;58.32081615527303;8.379999999999995;3.516341565239429;2.848029932613443;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 11:00:00;56.078105646833855;56.235258145068656;8.331999999999994;3.4286086370466933;2.722999028140187;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 12:00:00;54.42953034670132;54.59452838551176;8.331999999999994;3.3924810219849064;2.6236182197071933;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 13:00:00;51.41281196428619;51.58367549356676;8.307999999999993;3.4894101591979165;2.540400015400529;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 14:00:00;50.767619944034216;50.9451266986202;8.343999999999994;3.374740653792344;2.4324607986757876;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 15:00:00;52.87152746134345;53.05951300540606;8.343999999999994;2.990018477619685;2.3512331648411866;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 16:00:00;55.21945188854679;55.3995547889002;8.439999999999998;2.8729088373143554;2.361644198143427;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 17:00:00;58.321048660275714;58.494441065457565;8.5;2.711022967512122;2.39869045753748;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 18:00:00;61.11506425277718;61.27354056959626;8.620000000000005;2.7317156159671185;2.471213145535039;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 19:00:00;60.617641708104024;60.75890784218489;8.716000000000008;3.025692731082245;2.53637829262739;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 20:00:00;59.29998031031836;59.438038105663615;8.740000000000009;3.1754909159922704;2.537338463801948;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 21:00:00;55.14636359294313;55.28049371596426;8.812000000000012;3.574189136744735;2.506788983515925;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 22:00:00;46.93452950450832;47.06901597988588;8.836000000000013;4.19322312634614;2.4069405619463318;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-13 23:00:00;35.68408348040501;35.85121507234245;8.872000000000014;4.351953719729693;1.879673309886833;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 00:00:00;37.20053084330228;37.402398166788146;8.908000000000015;3.5823250521679597;1.6631261455434618;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 01:00:00;39.725413942613244;39.94129285367055;8.932000000000016;2.9392387505514534;1.5783094799527895;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 02:00:00;40.04666110305595;40.260761122876964;8.920000000000016;2.9313066010190596;1.5921535258214907;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 03:00:00;44.234537233718996;44.459528764079145;8.920000000000016;2.3776424030562;1.609822226717615;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 04:00:00;56.338730881739146;56.55713596090114;8.908000000000015;1.5148074751443232;1.8143695701381795;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 05:00:00;79.66198358580401;79.78259527701942;8.956000000000017;1.701480303130893;2.614527183265725;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 06:00:00;76.94680307714064;77.03020891986657;8.980000000000018;2.6563444327607613;2.8971640223785187;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 07:00:00;76.02947040493254;76.10368767441217;8.992000000000019;2.9309175651057444;2.9866372966816503;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 08:00:00;73.80029251862814;73.8726210010539;9.004000000000019;3.1641919887860013;3.0089171056615105;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 09:00:00;71.62111811114649;71.69531425930674;9.01600000000002;3.2843549353695494;2.9751750111937554;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 10:00:00;69.39545227624153;69.47380107311884;9.02800000000002;3.3564870655059167;2.9132837962772413;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 11:00:00;67.0786351513126;67.17114539433284;8.956000000000017;3.3237819779033657;2.8356685669476214;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 12:00:00;65.77458655512851;65.87044074513004;8.980000000000018;3.3186968176879645;2.7662563445442316;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 13:00:00;65.95770818781487;66.05734339820255;9.004000000000019;3.1856627548643246;2.6990900619112814;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 14:00:00;67.5058680832871;67.61729493211816;8.944000000000017;2.9053827748107324;2.6616732166878094;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 15:00:00;68.17878782091574;68.28537028513402;8.968000000000018;2.932468552530736;2.689580008082341;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 16:00:00;70.14284669208435;70.24503597523898;8.980000000000018;2.820768947433521;2.7114874634992923;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 17:00:00;73.35996757365416;73.45744518559229;9.004000000000019;2.6754217571639174;2.759965710446931;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 18:00:00;75.43145088506989;75.51835083436691;9.02800000000002;2.7115109156201243;2.8433310053148197;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 19:00:00;70.75048690584477;70.8165109537463;9.172000000000025;3.38943807834994;2.913129898727348;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 20:00:00;68.56603257172111;68.638835897978;9.184000000000026;3.4149601238266314;2.829802913624221;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 21:00:00;68.51038694329755;68.60247991917171;9.076000000000022;3.124782807465806;2.7409513656676268;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 22:00:00;56.97507026602378;57.06120317523408;9.124000000000024;4.142397745219682;2.723118431919051;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-14 23:00:00;42.348199782025915;42.466396235846304;9.231999999999971;4.5106184714784945;2.1355835467005098;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 00:00:00;39.872436882557125;40.009449661200094;9.279999999999973;4.27657485446656;1.8973877047935128;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 01:00:00;41.11431529378797;41.27286824438278;9.363999999999976;3.619946361960558;1.7042185372660263;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 02:00:00;42.49993310772621;42.67969533127653;9.315999999999974;3.085393170488146;1.6240844542438566;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 03:00:00;46.74295668173802;46.94947590584978;9.172000000000025;2.2953228001697425;1.6184088735019415;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 04:00:00;54.93697120324056;55.14411877092929;9.148000000000025;1.6081714553074562;1.7348181276713817;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 05:00:00;77.2447444936202;77.36174923581265;9.100000000000023;1.816531499276266;2.5251164098515377;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 06:00:00;79.13843842282884;79.22570121827304;9.112000000000023;2.3387973673881106;2.7819166738117573;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 07:00:00;79.71556506668684;79.78823091559038;9.088000000000022;2.633909507754197;2.940754621778602;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 08:00:00;76.95811729060263;77.02253071793938;9.076000000000022;3.0335720855854333;3.03245012091179;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 09:00:00;75.01047771632173;75.08016028602806;9.01600000000002;3.121933148288633;3.0301043406590296;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 10:00:00;73.46706830468186;73.54554008152716;8.944000000000017;3.1251885974479023;3.006139554976869;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 11:00:00;70.45006885785078;70.53613712257786;8.884000000000015;3.258736705227534;2.981873921194712;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 12:00:00;69.01186089315743;69.10457199806682;8.860000000000014;3.2408953607819058;2.9242017199804593;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 13:00:00;69.58525683416076;69.68645378525581;8.824000000000012;3.05176165567633;2.8702761919282835;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 14:00:00;69.88161651488872;69.98245938147787;8.836000000000013;3.0268088151368033;2.864164664772406;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 15:00:00;70.43056020150476;70.52639296957047;8.896000000000015;3.040797202177771;2.8639795374116375;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 16:00:00;72.93765233918846;73.03361603786601;8.896000000000015;2.8249738776895015;2.860489701401182;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 17:00:00;75.2000583529704;75.28898153589158;8.920000000000016;2.7697169908414025;2.91121169085449;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 18:00:00;76.59613142603088;76.6785391447703;8.920000000000016;2.7917131650255556;2.9759008741194104;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 19:00:00;76.22013176716436;76.29378706838804;8.956000000000017;2.9761830297765073;3.0348170372303396;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 20:00:00;74.71519991632277;74.78800407504357;8.956000000000017;3.1181952027110356;3.047264156840491;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 21:00:00;68.7642161065609;68.84410928286397;8.920000000000016;3.507089364153501;3.0247002967126515;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 22:00:00;58.1538902558501;58.24227392009053;8.920000000000016;4.178729131045259;2.9203487270246278;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-15 23:00:00;44.48364346278026;44.61589320292067;8.932000000000016;4.327917325352303;2.3004243038326315;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 00:00:00;36.92515166932293;37.09540041073316;8.932000000000016;4.18557602811569;1.8522792802514694;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 01:00:00;39.96818189177945;40.17036547927797;8.944000000000017;3.202605048578448;1.6574776451149373;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 02:00:00;40.67356716754348;40.878594117463734;8.968000000000018;3.045822840545668;1.635240283799817;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 03:00:00;43.64006774825745;43.85017353681961;9.004000000000019;2.6500719735209373;1.6352864366283022;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 04:00:00;53.52128208162831;53.743449071898745;9.02800000000002;1.5377344581139596;1.7012964799615027;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 05:00:00;77.15647238901694;77.2879020850097;9.02800000000002;1.6082182040820499;2.475893384648902;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 06:00:00;79.5105935729599;79.60638027047895;9.04000000000002;2.224439034093564;2.777628107583041;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 07:00:00;80.10795468639843;80.18302525622653;9.04000000000002;2.608135694840314;2.965442310261391;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 08:00:00;76.9447298143569;77.0094173230171;9.04000000000002;3.059965290334901;3.0635564264724806;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 09:00:00;75.15845731199835;75.22504305981661;9.02800000000002;3.1700676601792566;3.05481008493836;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 10:00:00;73.14281237021034;73.21566653402388;8.992000000000019;3.2231570343056433;3.018795177785599;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 11:00:00;69.3938776080135;69.4695866722013;9.004000000000019;3.4437042492959904;2.971487948161709;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 12:00:00;68.25154249829544;68.33708829884489;8.992000000000019;3.329688675824457;2.8699176592634608;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 13:00:00;68.64801188065285;68.73813165183412;9.01600000000002;3.172791817448285;2.7972244395288683;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 14:00:00;69.07083977854812;69.16770840573072;8.980000000000018;3.0289679735511186;2.763459845186681;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 15:00:00;69.628725092072;69.72404587024127;9.004000000000019;3.0040015371521918;2.7630453543809885;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 16:00:00;72.58198497707197;72.67970614254594;8.980000000000018;2.7383424255216937;2.7687236584722963;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 17:00:00;74.29514795490236;74.38518859454797;8.980000000000018;2.74634757940197;2.8377137106958443;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 18:00:00;75.5100119874245;75.59083085925731;9.004000000000019;2.8180058117398517;2.9063354629139506;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 19:00:00;75.1734849857889;75.25065021940577;8.992000000000019;2.9394511834065042;2.9571754559121075;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 20:00:00;74.42510012404853;74.50161914277872;8.992000000000019;3.040999136416019;2.977694398052097;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 21:00:00;68.28892545591938;68.36551347997673;9.004000000000019;3.5369586821566372;2.974052512211301;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 22:00:00;57.58461896060453;57.66947133488285;9.004000000000019;4.221863028732059;2.8670495312921567;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-16 23:00:00;43.91620588613716;44.044760771382684;9.01600000000002;4.36920013303012;2.250202245856063;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 00:00:00;36.71863631683797;36.88732578531378;9.02800000000002;4.094070445440991;1.7719208107281863;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 01:00:00;40.01852039953028;40.22094606379443;9.02800000000002;3.0805523866351336;1.6020686119763106;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 02:00:00;40.81032777669056;41.01491070469257;9.04000000000002;2.957989687393024;1.5976205578926184;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 03:00:00;43.95690466900422;44.167742841509884;9.052000000000021;2.5529201116870013;1.6103709852707944;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 04:00:00;54.28972478401972;54.51576581569416;9.02800000000002;1.3863291490042684;1.6915312371628488;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 05:00:00;78.36959774634765;78.49833686756979;9.01600000000002;1.5818431996077038;2.5099589013053887;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 06:00:00;80.94036804967003;81.03579335115803;8.992000000000019;2.1651817500190305;2.8229133245719638;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 07:00:00;81.41574657584293;81.48889972367402;8.992000000000019;2.592342788483677;3.029021856169677;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 08:00:00;78.39213152223284;78.45472470249793;8.992000000000019;3.036438721126501;3.1340107750699957;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 09:00:00;76.55611851461246;76.62021874772655;8.980000000000018;3.1580547021628718;3.130851688379053;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 10:00:00;74.34494753678752;74.41308247339171;8.968000000000018;3.2517503046902902;3.096641841848424;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 11:00:00;70.57345672804017;70.64538893010375;8.980000000000018;3.453897008787976;3.040696854471989;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 12:00:00;69.2587419412679;69.33858748596619;8.992000000000019;3.3714397902564315;2.933902678259028;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 13:00:00;69.76952043786552;69.85708011320018;8.992000000000019;3.1612655597856474;2.8490048296271624;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 14:00:00;70.09507930852351;70.18686104079401;8.980000000000018;3.0559045918266747;2.817190380533311;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 15:00:00;70.61465740171656;70.70437175932094;9.01600000000002;3.0332585403369876;2.8102524203047103;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 16:00:00;73.38588522576886;73.47078243163449;9.076000000000022;2.855232933964828;2.808790239239027;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 17:00:00;75.0420423691565;75.11974931363112;9.100000000000023;2.830620245030218;2.8499075894826404;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 18:00:00;73.36777837290883;73.43954144771425;9.124000000000024;3.089014428590815;2.894541909590245;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 19:00:00;72.71423980453395;72.7853857972539;9.148000000000025;3.1361443786292966;2.8797954125231193;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 20:00:00;70.02025418960699;70.0901115958798;9.184000000000026;3.3446234226176443;2.855011810222539;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 21:00:00;63.92493234313134;63.9981181242926;9.208000000000027;3.74834149535252;2.7877608047286664;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 22:00:00;55.93751964589533;56.01893437166343;9.231999999999971;4.1979606833343155;2.6456799839553327;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-17 23:00:00;42.557176100678575;42.677984666819945;9.268000000000029;4.406214690129104;2.084144060368032;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 00:00:00;42.49065895554843;42.63668171701254;9.303999999999974;3.8558595464073164;1.8569314882793717;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 01:00:00;44.34008117473162;44.506259535155;9.327999999999975;3.229963928484324;1.7312397074482957;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 02:00:00;45.472892868515814;45.6459757491608;9.327999999999975;2.977827441171769;1.704974023006141;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 03:00:00;49.24164907131552;49.420379793466076;9.351999999999975;2.513793456409701;1.714514190979884;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 04:00:00;57.57125568836904;57.74652192192275;9.423999999999978;1.804118771052515;1.7989049197368487;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 05:00:00;79.32699492356832;79.42210422706749;9.375999999999976;1.8446801715329002;2.5078445974788828;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 06:00:00;81.80806432956823;81.87210402096957;9.423999999999978;2.3338524493901787;2.747208068044205;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 07:00:00;82.04083815724562;82.08904646339315;9.411999999999978;2.672079206122703;2.8981843395440308;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 08:00:00;84.43224138458534;84.47372705936739;9.375999999999976;2.631512194018171;2.980643629831732;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 09:00:00;82.27764354656398;82.31135703297531;9.351999999999975;2.9705176918477036;3.0698063841857532;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 10:00:00;79.51797598969314;79.5549778887194;9.303999999999974;3.162346182938961;3.082695962693876;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 11:00:00;76.22352873943372;76.27206672970422;9.220000000000027;3.2702118653575667;3.0502698269213724;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 12:00:00;75.06066340954817;75.11431145149957;9.220000000000027;3.2450795763419364;2.991100342578484;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 13:00:00;73.03172207374836;73.09141125374309;9.208000000000027;3.293014978809481;2.9397378342226936;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 14:00:00;72.68790581080604;72.75472921743169;9.196000000000026;3.1799513850666017;2.8767460751079095;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 15:00:00;73.07141462992912;73.14307780243774;9.184000000000026;3.0597922239096533;2.8408500332389934;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 16:00:00;75.36796797099413;75.43771838057219;9.208000000000027;2.87455359039501;2.833331667825266;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 17:00:00;77.04798176394296;77.11010402710573;9.255999999999972;2.862260209728049;2.869174874891705;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 18:00:00;77.83901641206272;77.89588018727504;9.268000000000029;2.894305595231515;2.907748311852476;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 19:00:00;76.66107994550381;76.71325396630017;9.291999999999973;3.079129864198137;2.9378753592613305;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 20:00:00;73.69839572423052;73.75065959775448;9.303999999999974;3.3068430471358283;2.9259259370921527;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 21:00:00;67.1634913070059;67.2223156733466;9.291999999999973;3.7129048698224665;2.866290515024833;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 22:00:00;58.05903267136711;58.12603699973383;9.315999999999974;4.253822342801186;2.7307574217215027;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-18 23:00:00;44.0862543007331;44.19558239482031;9.351999999999975;4.447908939051672;2.1404021834028732;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 00:00:00;39.54558468450772;39.667834652828205;9.387999999999977;4.500298482052358;1.9263891967418978;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 01:00:00;41.48632298391357;41.64446345006594;9.387999999999977;3.5567912770931116;1.693936269121714;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 02:00:00;42.48271428687491;42.65122338583965;9.435999999999979;3.2079095785167624;1.6240823893909668;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 03:00:00;46.24378154235896;46.42626261366037;9.447999999999979;2.573533740219432;1.6016405871637251;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 04:00:00;54.86151223916664;55.056663697769245;9.411999999999978;1.6018136277750727;1.6724651879373942;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 05:00:00;75.48787912207511;75.59773908583226;9.375999999999976;1.8337432148160246;2.383014138179686;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 06:00:00;79.17989344042682;79.26574859290388;9.363999999999976;2.158327437056357;2.6163214351433908;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 07:00:00;78.72360972016479;78.78717745117014;9.363999999999976;2.6627061930594778;2.797029519975151;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 08:00:00;80.87664535402808;80.9366895988944;9.291999999999973;2.6046779666917246;2.8795299577318616;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 09:00:00;78.6722673308062;78.72802522177543;9.220000000000027;2.919153178237309;2.9728531341093962;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 10:00:00;75.15451984946733;75.22031740680872;9.088000000000022;3.1177875077904673;2.997202079631464;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 11:00:00;71.89833996904541;71.97472133439824;8.992000000000019;3.2387778679605503;2.9754895571038595;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 12:00:00;70.72008118943677;70.80509221047622;8.944000000000017;3.1850456205318096;2.923814543304019;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 13:00:00;71.23355329425225;71.32547260664343;8.908000000000015;3.029057492061611;2.8849354810092183;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 14:00:00;71.36848719588467;71.46041443468197;8.908000000000015;3.0176967047912626;2.8848254664955917;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 15:00:00;71.97263719114649;72.06385506674502;8.920000000000016;2.984091824690438;2.8868947568371865;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 16:00:00;74.94548245266276;75.03810563396118;8.896000000000015;2.738004525439351;2.8977225726204843;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 17:00:00;76.7534371591623;76.83286656351727;8.956000000000017;2.8044626114046878;2.970741578994378;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 18:00:00;77.96503809953394;78.03531175704646;8.992000000000019;2.8608263844511157;3.0276592172069736;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 19:00:00;77.92510411582789;77.99207639550067;8.992000000000019;2.9471940024951095;3.0693451908485656;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 20:00:00;76.87590458156757;76.94086825969976;9.004000000000019;3.0781289988868252;3.088792652033213;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 21:00:00;70.71080928916335;70.77882476202917;9.004000000000019;3.5305070675296975;3.0758981844545588;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 22:00:00;59.843412342533625;59.925410946806885;8.956000000000017;4.152269654925533;2.966118097102747;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-19 23:00:00;45.680511650785746;45.81395446538339;8.872000000000014;4.260480060101031;2.358509220290692;1.202602605451549;2.499999999999999;3.702602605451548
