Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-02-20 00:00:00;35.410759110213455;35.5887775339333;8.76400000000001;4.237093506345445;1.8624491434266301;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 01:00:00;37.51249231057839;37.72815668173464;8.692000000000007;3.297058636913448;1.655540845975576;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 02:00:00;38.81129287157849;39.042296902404615;8.644000000000005;2.9285538294242315;1.6168088616800986;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 03:00:00;41.58542625487436;41.81857963453832;8.680000000000007;2.6241338576540443;1.6349918793962388;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 04:00:00;50.14942417515325;50.38786251872248;8.728000000000009;1.7399557931290701;1.7086811038748095;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 05:00:00;72.02247832198832;72.17783882036905;8.800000000000011;1.7377092435234545;2.4281369481364052;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 06:00:00;75.0541189721297;75.18104190520845;8.788000000000011;2.1971836295484195;2.7113527857965676;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 07:00:00;73.74027143871679;73.84099793262907;8.824000000000012;2.7751360621531944;2.902562806142157;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 08:00:00;72.02684561682354;72.12116523705316;8.824000000000012;3.0380072555679476;2.9639250710933744;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 09:00:00;69.44643514284286;69.53878441825425;8.836000000000013;3.250290227951041;2.960208493635232;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 10:00:00;67.39431989236085;67.49032263924455;8.848000000000013;3.3241556685462115;2.9049092766187954;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 11:00:00;65.10960508451801;65.21757475084651;8.788000000000011;3.316252811228992;2.8331511654446757;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 12:00:00;63.46568974598266;63.580517386251444;8.76400000000001;3.2972729213244065;2.764154546857146;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 13:00:00;62.88133899518961;63.00006951615956;8.77600000000001;3.234171221517613;2.7015896698105837;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 14:00:00;63.28163318325429;63.4112845677272;8.716000000000008;3.037633386327286;2.6534136565862205;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 15:00:00;63.96703978516349;64.0960099888012;8.740000000000009;2.9948194650036726;2.6509606573931244;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 16:00:00;66.56643853983287;66.69142461351174;8.788000000000011;2.827622591119905;2.6590853139065627;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 17:00:00;68.88288232006325;69.0016710392474;8.812000000000012;2.7531767860053264;2.706909524740609;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 18:00:00;70.24638123225327;70.35736829281274;8.824000000000012;2.7910745181067114;2.7723413649016813;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 19:00:00;69.75340326692971;69.85718418493667;8.836000000000013;2.9643943537636233;2.82851985630851;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 20:00:00;68.30561878767632;68.40569171417907;8.860000000000014;3.140637787681726;2.8435412839331633;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 21:00:00;63.59396438067026;63.69622763539005;8.884000000000015;3.5082475555130372;2.816614092072605;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 22:00:00;53.730983645325175;53.83067879863066;8.968000000000018;4.263466076961606;2.719311105713668;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-20 23:00:00;40.841527596840336;40.98083899132528;9.004000000000019;4.403187953705867;2.1135775901072797;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 00:00:00;36.9157503076277;37.079564119751964;8.968000000000018;4.336764020977341;1.8978657962520413;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 01:00:00;39.80164523521836;40.001147152366066;8.944000000000017;3.2687081155999635;1.669796442524877;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 02:00:00;40.192610946792904;40.39943244032522;8.920000000000016;3.0746685407148107;1.6371474123755085;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 03:00:00;44.316862739002225;44.536661978436676;8.932000000000016;2.4708790725925383;1.6330965019889447;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 04:00:00;56.44966761320599;56.664720788730634;8.932000000000016;1.5550182950638032;1.8219371537508167;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 05:00:00;79.9361363871069;80.05629116509782;8.956000000000017;1.688452353381706;2.6188219673190147;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 06:00:00;77.21092017439;77.2935686686434;8.980000000000018;2.651076558621071;2.9046887030234636;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 07:00:00;76.330359765593;76.40483031730459;8.980000000000018;2.913227682707884;2.9956448390988655;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 08:00:00;74.0540906163434;74.12518507600363;9.004000000000019;3.1701558019263985;3.022351255634632;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 09:00:00;72.44364233470522;72.5256414935529;8.920000000000016;3.1448139673921673;2.986654658876706;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 10:00:00;70.31460025142135;70.40014914867979;8.908000000000015;3.2473992077635785;2.9575608849496793;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 11:00:00;67.47425709044832;67.5628592733196;8.932000000000016;3.399907421205228;2.9040185207366065;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 12:00:00;66.54644196011937;66.64581218654267;8.896000000000015;3.264799940008743;2.8136792822292516;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 13:00:00;66.82609033051682;66.9326894721325;8.872000000000014;3.1008456359148227;2.7569828988174017;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 14:00:00;68.0576532273302;68.17011695837718;8.848000000000013;2.931143751974446;2.7386508088263284;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 15:00:00;68.78720555155364;68.8965764735907;8.860000000000014;2.9293004903293536;2.7615471087343515;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 16:00:00;70.75821598245297;70.86194339713882;8.884000000000015;2.834912742366157;2.7850803871733727;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 17:00:00;73.65705562753266;73.74810545177627;8.992000000000019;2.7992742960017267;2.831934601222315;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 18:00:00;75.61946017841152;75.69631007367678;9.088000000000022;2.8520729299268055;2.8872424538475028;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 19:00:00;70.9150626769944;70.97763775050967;9.196000000000026;3.4255699644497213;2.9260451350412215;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 20:00:00;68.33695547709175;68.40026617437358;9.279999999999973;3.54060084364761;2.834914115881528;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 21:00:00;63.1349684647976;63.210581721627634;9.255999999999972;3.744851234859482;2.7275865684925193;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 22:00:00;54.239799958287236;54.31618985649202;9.339999999999975;4.360394024396271;2.593425694437766;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-21 23:00:00;40.334377507606106;40.447835800080334;9.399999999999977;4.606212299665231;2.0033059068147914;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 00:00:00;38.64785512071669;38.781544651360996;9.47199999999998;4.266609356210381;1.7677578680508432;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 01:00:00;40.67131042382716;40.83308633176034;9.519999999999982;3.4339993887786022;1.5911344670507823;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 02:00:00;42.39837026378286;42.57990057464159;9.45999999999998;2.911482421443907;1.5415473718605064;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 03:00:00;46.3144288273804;46.505859713567865;9.447999999999979;2.3763487003962496;1.5593592630222055;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 04:00:00;54.82844249332382;55.023972517393446;9.447999999999979;1.5679242214947067;1.6566326818135266;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 05:00:00;74.5410247246088;74.66364783561141;9.435999999999979;1.6466491298760957;2.2784777994455006;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 06:00:00;77.68158126238113;77.7715420669795;9.423999999999978;2.1334842416424635;2.536941856970639;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 07:00:00;78.05239385531324;78.12497626082627;9.363999999999976;2.526462488775792;2.717923414442353;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 08:00:00;79.37321782376947;79.44837409473415;9.184000000000026;2.49685956451259;2.8260787071025604;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 09:00:00;75.98624199740061;76.05610405851434;9.100000000000023;2.9503942176409055;2.941971082476936;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 10:00:00;74.78907244609107;74.8694084758186;8.968000000000018;2.952034869740885;2.959944352304955;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 11:00:00;72.07027687517719;72.1599085515072;8.848000000000013;3.0852253882885634;2.977661090078435;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 12:00:00;70.38432592970639;70.47357801865873;8.860000000000014;3.204431227228156;2.96312776198333;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 13:00:00;70.54670914691228;70.63465474334868;8.920000000000016;3.163888975513487;2.9180874795006133;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 14:00:00;71.02541079613643;71.11784788329665;8.908000000000015;3.0442680388509302;2.883967447073463;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 15:00:00;71.68086090230379;71.77095191622168;8.944000000000017;3.016771190721272;2.879401520097964;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 16:00:00;74.51820365000597;74.61663251225863;8.848000000000013;2.691493305598101;2.881898830161386;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 17:00:00;76.76250979166383;76.84825632852048;8.896000000000015;2.736431475116831;2.9672188842124885;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 18:00:00;78.14427686558675;78.22148953323733;8.908000000000015;2.791249292456712;3.041775134492084;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 19:00:00;77.87053030322303;77.94458028826595;8.884000000000015;2.907225546810025;3.1021084363075886;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 20:00:00;76.26535913845991;76.34048651291887;8.848000000000013;3.0514409332945434;3.132620341400397;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 21:00:00;70.20715902461986;70.28753165430084;8.824000000000012;3.4755582124194575;3.1253944434382315;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 22:00:00;59.59547269360557;59.68296519056912;8.848000000000013;4.153279057799864;3.022415695219685;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-22 23:00:00;45.83456056491031;45.972914238552406;8.788000000000011;4.231880091799894;2.395237796760288;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 00:00:00;34.216766495177296;34.38605578328071;8.824000000000012;4.459976796309036;1.866820771857494;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 01:00:00;37.019281515648316;37.230059459404316;8.800000000000011;3.35746106325621;1.6194858225224384;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 02:00:00;37.7745325108906;37.995108395735286;8.800000000000011;3.0894896989174754;1.5749794393001686;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 03:00:00;40.58255007785443;40.81115909494862;8.824000000000012;2.665113650914236;1.5688732305854245;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 04:00:00;49.40737014754958;49.649305746906926;8.836000000000013;1.627184253960138;1.6318435611844677;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 05:00:00;71.05863644940344;71.22005681200822;8.824000000000012;1.6588929929418441;2.3612659165421346;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 06:00:00;73.18016830107068;73.30863353650525;8.824000000000012;2.246190775675018;2.648883389785606;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 07:00:00;73.22432962203331;73.3338650954578;8.812000000000012;2.6493157417049247;2.829021164317357;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 08:00:00;71.34851635039298;71.45125057794024;8.77600000000001;2.9549415891244166;2.9183252922613327;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 09:00:00;69.73352879179929;69.83747688218013;8.740000000000009;3.084496588209447;2.935763615010874;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 10:00:00;67.74562270302471;67.85484263381078;8.692000000000007;3.170091708529867;2.921075344967825;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 11:00:00;64.62237185098753;64.73198746822415;8.716000000000008;3.384362595304424;2.885844974864412;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 12:00:00;64.00740246248925;64.13337262904354;8.620000000000005;3.1703032491016643;2.7964597712068904;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 13:00:00;63.898704595545006;64.03230519914797;8.572000000000003;3.061972211287639;2.761143476593776;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 14:00:00;64.06486100895825;64.20379479213135;8.524000000000001;2.9828363116374135;2.752768045365876;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 15:00:00;60.28241312227236;60.421901807836825;8.5;3.3058205294308323;2.7632767767514537;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 16:00:00;63.330480812860486;63.47885377642246;8.475999999999999;2.8709230767819918;2.6901835807753542;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 17:00:00;68.42246764789729;68.55688303574708;8.608000000000004;2.644907911285543;2.7319825827479214;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 18:00:00;69.25864902668175;69.37906703726945;8.656000000000006;2.8228981657287022;2.826995824636129;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 19:00:00;68.88124694450356;68.99697581320778;8.656000000000006;2.95768015697206;2.8780934281206925;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 20:00:00;67.69925953302922;67.80966745834834;8.704000000000008;3.1363157407640188;2.895076402841813;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 21:00:00;62.136800871848806;62.245059011683665;8.75200000000001;3.595819957255742;2.86927071502825;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 22:00:00;53.07526288504458;53.19166539073122;8.75200000000001;4.152920564236581;2.7477166963706416;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-23 23:00:00;40.56347991014344;40.719553727513535;8.76400000000001;4.297047550480784;2.1620940711416097;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 00:00:00;31.88351318240752;32.069907978982684;8.800000000000011;4.30822831958875;1.6900486495304072;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 01:00:00;33.863196938507905;34.075215888382644;8.896000000000015;3.4977952422387943;1.4935828297635343;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 02:00:00;34.50330211696226;34.72694991620659;8.908000000000015;3.1855993907974494;1.4355988847405874;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 03:00:00;36.82408680415295;37.05367815756509;8.980000000000018;2.7980928204768816;1.4182742413726819;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 04:00:00;45.296646492630565;45.55118154303238;8.968000000000018;1.557569960606429;1.4553697658903015;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 05:00:00;65.18100703576924;65.35620449424437;9.004000000000019;1.653792193055267;2.1114079760854736;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 06:00:00;67.59459799080007;67.74679823378476;8.908000000000015;2.1003851092132777;2.3641102149230875;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 07:00:00;67.93711126364698;68.07214460802669;8.836000000000013;2.5010373027221817;2.55336983890551;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 08:00:00;66.61265559036924;66.74557786516762;8.704000000000008;2.7568593937670016;2.666854063669277;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 09:00:00;65.1430104068178;65.2731167159351;8.656000000000006;2.9723337704203345;2.7289147438551993;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 10:00:00;61.38797923147409;61.53280691873577;8.475999999999999;3.1448229855951695;2.7416432603551617;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 11:00:00;59.155289075828605;59.311180951904596;8.367999999999995;3.1763034324501405;2.7129075156541873;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 12:00:00;57.49051003684106;57.652190503978645;8.331999999999994;3.2177828702066904;2.6765028406198255;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 13:00:00;56.0545856169806;56.22195018735013;8.307999999999993;3.23374536527632;2.6302049994642616;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 14:00:00;55.65958696338484;55.830373304355454;8.319999999999993;3.1829487683651223;2.5797450741234234;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 15:00:00;56.611356425946646;56.777648340090096;8.403999999999996;3.102162055279905;2.542305994198351;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 16:00:00;59.28590530908537;59.45492476082687;8.403999999999996;2.815758085245079;2.5259628977385624;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 17:00:00;63.100824447664664;63.27142203202944;8.355999999999995;2.5322264752397246;2.5797716475403267;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 18:00:00;66.00085275890484;66.15800754307318;8.367999999999995;2.5616289698558035;2.7064217340809438;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 19:00:00;69.02112099008448;69.16970062339786;8.343999999999994;2.5373126956150145;2.8301162735807037;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 20:00:00;68.8626980836479;69.01138116917777;8.22399999999999;2.6838888982693447;2.9594858650009424;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 21:00:00;63.15837154801967;63.30332376161041;8.199999999999989;3.2665958070333545;3.048140173244256;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 22:00:00;52.7888395666519;52.94088982172068;8.175999999999988;3.970707188560141;2.988798138194305;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-24 23:00:00;40.187017598578294;40.35203980449027;8.187999999999988;4.7469601211251415;2.780652901529198;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 00:00:00;32.40265319519478;32.61013341788221;8.271999999999991;4.369042926895986;1.9766851858536292;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 01:00:00;35.86065108208831;36.10481954628387;8.283999999999992;3.2557548100047597;1.6980576592861354;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 02:00:00;33.4965627355953;33.733895573136394;8.343999999999994;3.5609273044030374;1.6674160288731024;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 03:00:00;36.96719281473176;37.22076733170929;8.415999999999997;2.8401682228335403;1.5785470090722524;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 04:00:00;50.865069506690695;51.10212174267877;8.488;2.0019360577331327;1.8671926368172187;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 05:00:00;68.62635859853879;68.79203401611042;8.596000000000004;1.985403848818578;2.4717300552701467;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 06:00:00;70.37302409663097;70.51039144547742;8.644000000000005;2.458395101336123;2.708786319570546;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 07:00:00;69.90297030822647;70.02256771868014;8.680000000000007;2.8335205278393687;2.846766919879513;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 08:00:00;68.12769800292622;68.23700797454016;8.728000000000009;3.122063452962607;2.8935183872995363;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 09:00:00;66.62285131237844;66.73805565814679;8.680000000000007;3.152246427630473;2.869625687565648;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 10:00:00;64.3499585540145;64.46391614706478;8.716000000000008;3.3188259721502504;2.838785376250108;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 11:00:00;61.35127883000148;61.46825120532481;8.740000000000009;3.4658346570838603;2.7696225640889582;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 12:00:00;60.160084849234806;60.2835799477297;8.76400000000001;3.391324646835926;2.66605160082354;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 13:00:00;60.335444260755835;60.47149806207835;8.716000000000008;3.1523525668029038;2.582043909024545;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 14:00:00;60.47740156963999;60.617475132218516;8.704000000000008;3.066937443746383;2.5544121929479786;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 15:00:00;61.112607378562494;61.25765795372577;8.668000000000006;2.9526807240437165;2.5458981557920097;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 16:00:00;63.459467987067555;63.60598206599097;8.644000000000005;2.7511431169389766;2.564019021607301;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 17:00:00;65.10574767997107;65.24904405163313;8.608000000000004;2.7125668790878876;2.62938586144675;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 18:00:00;65.99200991407885;66.12886210028857;8.596000000000004;2.7879134913285952;2.7052598630233042;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 19:00:00;65.62758217579328;65.75893502143437;8.596000000000004;2.941493633150401;2.7633914952095253;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 20:00:00;64.41926353453668;64.54692521214021;8.620000000000005;3.110786197846437;2.7840487663012397;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 21:00:00;59.1385856569388;59.26946779184917;8.596000000000004;3.503342146652699;2.7648854562946066;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 22:00:00;50.83099593701401;50.96426805786208;8.632000000000005;4.088336683522073;2.663625633605023;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-25 23:00:00;38.8258903640666;38.99400761093634;8.668000000000006;4.272724156991217;2.103226268539242;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 00:00:00;30.895521832131276;31.069781507458075;8.656000000000006;4.82634756627607;1.9208209502043267;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 01:00:00;33.36754999440547;33.59211083084908;8.584000000000003;3.590731054538196;1.59107287176937;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 02:00:00;34.00942952794998;34.24706106456311;8.596000000000004;3.2409339106351354;1.5121163933012942;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 03:00:00;36.37568586125604;36.62602283875202;8.596000000000004;2.760032515276521;1.4840517204190196;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 04:00:00;44.026623421692264;44.296949976197965;8.560000000000002;1.7129603839011907;1.5309578991584338;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 05:00:00;63.20646024420887;63.40617442501351;8.560000000000002;1.7367157228138126;2.205559169111467;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 06:00:00;65.47856168408904;65.64749137583493;8.572000000000003;2.269817165199015;2.473767287140159;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 07:00:00;64.9686499470298;65.11511835224361;8.596000000000004;2.7463768632837287;2.644397051969353;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 08:00:00;63.83672207049008;63.97677803855875;8.572000000000003;2.9623287830247023;2.7094670886591103;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 09:00:00;62.36991414913392;62.51282224842619;8.512;3.061986732295395;2.7247602583492423;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 10:00:00;58.594161356206065;58.74385803880068;8.439999999999998;3.3049823214333287;2.716834034929906;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 11:00:00;56.191029757984545;56.350396575336546;8.379999999999995;3.3309899650477064;2.6497900611065752;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 12:00:00;54.673028385448205;54.84339899282807;8.319999999999993;3.2691668732632593;2.5772753492712073;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 13:00:00;53.81045124628539;53.995343938823396;8.211999999999989;3.128377332435207;2.5202523946636433;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 14:00:00;53.562296597590745;53.74945847526274;8.211999999999989;3.1039157707811;2.4966165765988677;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 15:00:00;54.92991093331624;55.120127682650725;8.199999999999989;2.9243398293845075;2.479035760313643;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 16:00:00;57.027790664896955;57.212761115703785;8.23599999999999;2.819697006286674;2.506884384452647;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 17:00:00;59.886202349835735;60.0633723892424;8.283999999999992;2.7159211111232935;2.560779021214671;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 18:00:00;62.89933479959464;63.06666235337672;8.319999999999993;2.650502707340138;2.6415097004333425;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 19:00:00;65.49714279603464;65.65464173754495;8.331999999999994;2.6408056352000244;2.740120405135343;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 20:00:00;65.69109509327784;65.8320455480937;8.415999999999997;2.9090404454508416;2.8401764661682525;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 21:00:00;60.3563054389643;60.49534693212038;8.415999999999997;3.405525805647244;2.868101572149797;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 22:00:00;50.084643643354276;50.22594994410593;8.439999999999998;4.157564215943694;2.7846103840194334;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-26 23:00:00;38.139131292630836;38.31713377936826;8.475999999999999;4.292384065704482;2.1705495170874474;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 00:00:00;28.49805328683536;28.70331311745516;8.536000000000001;4.436779505766708;1.6552539176961112;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 01:00:00;29.524526812155003;29.75808529535881;8.572000000000003;3.683873053432137;1.4381069309022472;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 02:00:00;30.396072507667597;30.65167928324504;8.536000000000001;3.1886877702249308;1.3534201501410479;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 03:00:00;32.39889125543914;32.66017775683859;8.608000000000004;2.8340563565295724;1.3360057187619159;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 04:00:00;38.87538270877023;39.14914146891643;8.692000000000007;1.9259783759271727;1.368018610693774;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 05:00:00;55.901848587085304;56.11718549998646;8.76400000000001;1.779947458637423;1.9057651514616547;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 06:00:00;58.109822769743474;58.29902414798903;8.76400000000001;2.247302369662691;2.123110948653604;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 07:00:00;57.10740510596343;57.27262583941543;8.77600000000001;2.7757263331108106;2.2660635115256085;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 08:00:00;56.56101731204283;56.74080897265425;8.536000000000001;2.721829698153556;2.3162219516588536;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 09:00:00;55.116315722914145;55.30597292376648;8.343999999999994;2.8308249617560364;2.3802858106169325;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 10:00:00;53.0096818383914;53.21146402383289;8.127999999999986;2.9178100889270695;2.42243623247613;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 11:00:00;51.66280358486433;51.87526728619701;7.97199999999998;2.948709143571648;2.4487269146409396;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 12:00:00;51.18971642250516;51.40931083495501;7.863999999999976;2.9278864750243656;2.469154661450844;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 13:00:00;47.94458608827756;48.16842020674335;7.755999999999972;3.1812162750662196;2.4952824715733186;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 14:00:00;45.63337999263168;45.856270058175426;7.815999999999974;3.3874570208378714;2.453423287424396;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 15:00:00;44.37803698502945;44.606170917879254;7.815999999999974;3.3469720617578105;2.364317124028979;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 16:00:00;51.9864275146491;52.2200192981556;7.923999999999978;2.4827437317944145;2.274791009044531;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 17:00:00;54.07032425804487;54.28235391406333;8.031999999999982;2.685256566246494;2.407799605051981;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 18:00:00;56.607709003477616;56.80793652238163;8.091999999999985;2.68925913448021;2.4946645209703746;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 19:00:00;57.99736135528784;58.18669258634041;8.115999999999985;2.7658200073595367;2.581015139636037;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 20:00:00;58.18287871059842;58.36768223134359;8.115999999999985;2.882615585689564;2.6470569067668315;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 21:00:00;53.425421490942384;53.60832861946056;8.091999999999985;3.3485716125307476;2.6816760813397806;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 22:00:00;45.66436745267476;45.84312575342617;8.175999999999988;4.010257211035764;2.609971136460008;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-27 23:00:00;34.24374126856936;34.42170404815376;8.24799999999999;4.88678293701895;2.425690331162567;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 00:00:00;20.673409702420365;20.912020359235793;8.24799999999999;4.613485448525978;1.3543047732033209;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 01:00:00;23.85931100446411;24.149023120157704;8.307999999999993;3.2316803046278437;1.1190761566051748;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 02:00:00;21.410316988508917;21.688298987000664;8.295999999999992;3.674204682973766;1.1029684725098408;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 03:00:00;24.17629824767643;24.489988782942987;8.283999999999992;2.703109150231626;1.0314234129450712;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 04:00:00;32.90156328652995;33.21421261372875;8.295999999999992;2.0176799660223423;1.2477391248003684;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 05:00:00;46.93987922923234;47.21338951293389;8.283999999999992;1.7634157748710209;1.7139816518549364;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 06:00:00;46.42377036357392;46.66093072945618;8.271999999999991;2.505351074417945;1.916759421396222;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 07:00:00;45.034627537112286;45.25615294559279;8.295999999999992;2.9628767549548343;2.0105536424535266;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 08:00:00;43.1968516695518;43.43075332335485;8.103999999999985;3.0237534315617722;2.0245010836921757;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 09:00:00;40.974670031028474;41.2156454476307;7.995999999999981;3.182114322245525;2.026611031083394;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 10:00:00;41.56756367406933;41.820790008054985;7.899999999999977;2.94337408818177;1.9967290544196103;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 11:00:00;38.91213706061867;39.1800844428805;7.6720000000000255;3.0736692497177387;2.0148169066946267;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 12:00:00;37.8682688314442;38.14402993966534;7.576000000000022;3.0842842214090638;2.00730743620327;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 13:00:00;36.244254471131114;36.5232816061939;7.5160000000000196;3.196271612838359;1.9977145839853492;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 14:00:00;34.933931866177964;35.21865206477243;7.480000000000018;3.24350193542665;1.963320341117182;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 15:00:00;35.05293182747202;35.34645284783191;7.432000000000016;3.0808165071071016;1.9180841633155872;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 16:00:00;35.31318817688445;35.60352755458821;7.480000000000018;3.0757772475843694;1.909054654936707;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 17:00:00;36.35571980002105;36.6438391254967;7.52800000000002;2.9754004038993003;1.9013584610699574;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 18:00:00;39.66573222042435;39.958377589001245;7.5400000000000205;2.6111255262389363;1.9161011317127894;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 19:00:00;43.485449307781415;43.77497387575215;7.52800000000002;2.390290895378712;2.015232508454325;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 20:00:00;44.703448064303764;44.96745297425633;7.636000000000024;2.7163751243391516;2.1635141661321704;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 21:00:00;44.20224656491081;44.46321533939968;7.600000000000023;2.8941379066564537;2.236432817507236;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 22:00:00;36.42774476381326;36.668867353133585;7.696000000000026;3.866122670048867;2.2646345602205713;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-28 23:00:00;26.082896337887927;26.322836788589346;7.839999999999975;4.618327005011395;1.9276361764347385;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 00:00:00;23.790521072022994;24.053363078823708;7.947999999999979;4.321489498706683;1.56194495425645;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 01:00:00;25.940559805256488;26.22682140622882;8.055999999999983;3.452826672455899;1.3417534652016982;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 02:00:00;24.752638048578984;25.036886148221136;8.091999999999985;3.536906863541958;1.2938232157080218;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 03:00:00;27.234832903245508;27.539768997412917;8.115999999999985;2.8296229542997935;1.2266404701224598;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 04:00:00;36.14927786715902;36.46761728310888;8.115999999999985;1.702422640382622;1.341992220277147;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 05:00:00;50.81273542042681;51.069094826935896;8.151999999999987;1.9010079928639811;1.9354160626642491;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 06:00:00;53.535607121200286;53.75959734217884;8.23599999999999;2.337835133778242;2.161108313043904;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 07:00:00;52.92621646225206;53.13517802921729;8.211999999999989;2.7462794247637703;2.3055478114183323;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 08:00:00;51.258601029836164;51.45814977804549;8.211999999999989;3.0565092644042693;2.3672681113289653;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 09:00:00;47.870586492804286;48.076745618644956;8.103999999999985;3.2783523533056496;2.3619127468974277;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 10:00:00;45.85282715505275;46.06608796159669;8.055999999999983;3.32374257111195;2.3070046300053875;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 11:00:00;43.85879860525877;44.079782366008835;8.007999999999981;3.353412028760431;2.243500640876114;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 12:00:00;43.238308931643694;43.473364390294165;7.923999999999978;3.1860854146308384;2.1728621895603624;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 13:00:00;41.2690628377087;41.51888736967388;7.755999999999972;3.1682840382623;2.141799410482651;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 14:00:00;38.0305621915629;38.270043000166616;7.851999999999975;3.5697830265893344;2.1145345544422542;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 15:00:00;37.573899293631015;37.8218338660195;7.887999999999977;3.411811735473975;1.9986126520598688;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 16:00:00;44.93836444254876;45.204358562719676;7.9599999999999795;2.3495248401490585;1.9070774358162446;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 17:00:00;47.036553227969314;47.29228849136617;7.911999999999978;2.4393373887733674;2.046385851928587;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 18:00:00;42.49218684217241;42.730193831845035;7.875999999999976;3.1924474783035635;2.1601524262847107;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 19:00:00;50.09027357025353;50.34251940686965;7.923999999999978;2.287872278605107;2.116037144916497;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 20:00:00;49.76714850724588;49.99924857280533;7.935999999999979;2.7295910321712427;2.2759105453245603;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 21:00:00;45.63798566333726;45.85964021398803;7.935999999999979;3.292812074211554;2.340242789301758;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 22:00:00;41.80906990897107;42.03533593077987;7.899999999999977;3.540960145317058;2.283654379489729;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-01 23:00:00;29.36613629599595;29.58470910235382;7.911999999999978;4.735478011567352;2.201129801334183;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 00:00:00;24.73793572177738;24.998376140028707;7.923999999999978;4.176952775697316;1.571900310585871;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 01:00:00;26.93460761447693;27.22630335510486;7.947999999999979;3.281737621096852;1.374333736989339;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 02:00:00;26.00155244663891;26.292470787273245;7.97199999999998;3.366866690894028;1.3443358541623223;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 03:00:00;28.606987991838448;28.917319691295692;7.97199999999998;2.7242613305716645;1.2979281260296442;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 04:00:00;37.32787167311558;37.66918253149632;7.923999999999978;1.3580089726269762;1.3535791408406475;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 05:00:00;52.84263813562777;53.10464717169678;7.911999999999978;1.865659871483217;2.0808588734767746;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 06:00:00;73.30671704763076;73.48319844384262;7.899999999999977;2.08339427153345;3.000715720513071;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 07:00:00;65.5135993059399;65.67467761619561;7.875999999999976;3.0923778917506866;3.260808582334384;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 08:00:00;59.4115035369803;59.574260485287994;7.875999999999976;3.5051636499688925;3.236359119263938;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 09:00:00;55.003075065111936;55.177363891391245;7.863999999999976;3.623312021336062;3.088171145693238;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 10:00:00;50.88804753617377;51.07996817911528;7.791999999999973;3.6310381725373304;2.9118752578692977;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 11:00:00;47.14957454062212;47.34350785579318;7.887999999999977;3.7935457095733227;2.7417790943683507;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 12:00:00;44.47899260519141;44.673376926750706;8.031999999999982;3.861013151924624;2.5390241495141836;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 13:00:00;42.60073023757157;42.794443354518734;8.199999999999989;3.8617460871631692;2.338044571096347;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 14:00:00;42.9872741157961;43.20899085360414;8.091999999999985;3.3304174042264094;2.1495091305883207;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 15:00:00;44.249460523388564;44.484843034424685;8.031999999999982;2.9805623332031246;2.0856608620853687;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 16:00:00;45.96080987488287;46.19257433009386;8.079999999999984;2.8653808350626377;2.098532917569578;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 17:00:00;48.10947641815371;48.33587876311688;8.127999999999986;2.76531398356002;2.135988795037033;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 18:00:00;49.78729479173209;49.99852331253042;8.23599999999999;2.836335230069494;2.195343287525578;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 19:00:00;51.7851697971433;51.992018173456536;8.259999999999991;2.753563371113387;2.2391617598886704;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 20:00:00;51.86929542964344;52.064602952533676;8.319999999999993;2.948452304972534;2.29911990851085;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 21:00:00;47.65164197353967;47.83730937398787;8.367999999999995;3.468535505374973;2.3156875723389234;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 22:00:00;39.56488877889147;39.747574557828976;8.379999999999995;4.169655451076949;2.237396845925911;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-02 23:00:00;29.99328146473996;30.203431413190586;8.415999999999997;4.310040489659855;1.7392420635470813;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 00:00:00;29.78422067313873;30.026589449465135;8.403999999999996;3.7831260336749324;1.534662309409807;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 01:00:00;33.11859536059841;33.38494727120803;8.439999999999998;2.870200426412225;1.4157385276759928;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 02:00:00;30.823105161678328;31.076937927265245;8.439999999999998;3.3451184355496366;1.440432808784257;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 03:00:00;34.47633529353745;34.75116890658614;8.439999999999998;2.5639660221331155;1.396971374108011;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 04:00:00;47.665541699715476;47.920268596268556;8.463999999999999;1.9102404403093942;1.7316684258200077;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 05:00:00;66.62167962605501;66.80847627803516;8.463999999999999;1.8317744933156064;2.391701647792761;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 06:00:00;71.44476915416645;71.60199169393209;8.475999999999999;2.1156086633471887;2.6744674064933456;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 07:00:00;70.51252944714173;70.6457025704393;8.488;2.694619045518607;2.897910152866441;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 08:00:00;64.77755108013594;64.89748498003092;8.536000000000001;3.3563048801671584;2.9776320981898152;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 09:00:00;62.51803968909304;62.65189766430934;8.463999999999999;3.317874265377668;2.892515323688368;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 10:00:00;59.074347649499906;59.213820496130054;8.451999999999998;3.461382049395638;2.8183525583690994;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 11:00:00;56.745288368968225;56.899344376849754;8.379999999999995;3.394871041445583;2.7102173398760563;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 12:00:00;55.33684821975188;55.50469582978753;8.307999999999993;3.279503387413172;2.6201549026288404;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 13:00:00;53.50952999141756;53.677414147505836;8.355999999999995;3.380090815156734;2.5604093262952436;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 14:00:00;53.60553939320788;53.786914543385194;8.295999999999992;3.142063549069462;2.47640299537359;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 15:00:00;54.57889210611364;54.75614493261039;8.367999999999995;3.0647555355699865;2.4503819120803314;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 16:00:00;56.73002479067098;56.90242165002512;8.439999999999998;2.913021015687093;2.4438574487112383;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 17:00:00;60.20370746850057;60.37502999755768;8.451999999999998;2.6545204999619614;2.472491030599532;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 18:00:00;62.00142426380594;62.15808831309058;8.524000000000001;2.7593997370967713;2.5608443255525977;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 19:00:00;61.60320419378522;61.7489829361728;8.572000000000003;2.9811302129680257;2.6234611301393507;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 20:00:00;60.43718687075626;60.578709443110064;8.608000000000004;3.1456313300175793;2.634352836137918;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 21:00:00;55.479650177864656;55.621745173790224;8.608000000000004;3.544952562806259;2.6089900761152442;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 22:00:00;47.76942348740802;47.91730515193496;8.596000000000004;4.056376059467027;2.505421684240069;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-03 23:00:00;36.445347382980586;36.623827755253544;8.644000000000005;4.265668930610616;1.981911263696329;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 00:00:00;29.650811463054804;29.831866323484082;8.680000000000007;4.773232571836843;1.8070481913309848;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 01:00:00;32.050639997629006;32.28150516643241;8.608000000000004;3.5446669228268775;1.5071307071903526;1.202602605451549;2.499999999999999;3.702602605451548
