Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-04 02:00:00;32.82663574677235;33.07446852129386;8.572000000000003;3.140199387636187;1.438908791350517;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 03:00:00;35.24882680694198;35.50591000982871;8.596000000000004;2.713240891210148;1.4266397205754533;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 04:00:00;42.39446476152054;42.66381848523754;8.632000000000005;1.8043907174550782;1.4783974541601186;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 05:00:00;60.75699879279707;60.96241560426643;8.632000000000005;1.7362836648950974;2.0978171651115396;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 06:00:00;62.462800807186554;62.63795387316337;8.632000000000005;2.297498087297697;2.3477923971354606;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 07:00:00;62.14176857993446;62.30351187774253;8.572000000000003;2.6594014540731905;2.502395363184501;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 08:00:00;65.30905125447563;65.46957626052557;8.5;2.5028205204951064;2.5928478814664757;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 09:00:00;59.45403204769513;59.58978507167282;8.596000000000004;3.3574314127484968;2.702211812319689;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 10:00:00;56.460850774091305;56.6271360034611;8.331999999999994;3.2129718143718833;2.62609605195356;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 11:00:00;54.25762282406467;54.43289285388151;8.259999999999991;3.2573564419905665;2.5823310165870836;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 12:00:00;53.086414498043716;53.273551173297086;8.175999999999988;3.175503819136793;2.527673663246823;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 13:00:00;52.636370482977796;52.83853355713528;8.043999999999983;3.0162416831391283;2.4926554485694865;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 14:00:00;52.43088883086702;52.632769742837695;8.043999999999983;3.0430686872296633;2.4962440351564936;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 15:00:00;53.90778859416505;54.116004813191324;7.9839999999999804;2.83641629442036;2.49343934836903;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 16:00:00;56.58494516844625;56.796243695334475;7.911999999999978;2.6187926824537726;2.5452632372488964;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 17:00:00;58.858001682410645;59.05353719971827;7.9839999999999804;2.7091002128368586;2.6566969022780644;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 18:00:00;60.40666150521041;60.57531763896709;8.187999999999988;2.949226906231445;2.745402061931138;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 19:00:00;62.67458026460108;62.837680030375054;8.23599999999999;2.844308539760789;2.767687880633524;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 20:00:00;62.78584072116479;62.93738114357293;8.319999999999993;3.0121677794666084;2.8164058460033985;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 21:00:00;57.62648671842472;57.77665091511541;8.331999999999994;3.4659316566467737;2.819646397806348;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 22:00:00;47.8924574489292;48.04069450457693;8.403999999999996;4.216304869982423;2.722969486850158;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-04 23:00:00;36.34352683052498;36.52772732440636;8.439999999999998;4.332528094020233;2.1067023395429523;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 00:00:00;32.11873961926282;32.319092844215795;8.463999999999999;4.400709130883115;1.8820505849312745;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 01:00:00;37.247490145180635;37.48939887668501;8.512;3.00510635814436;1.6104269686927246;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 02:00:00;38.03256570751963;38.274693099557;8.512;2.9124747273941693;1.6171679466839173;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 03:00:00;40.69102294017738;40.93681003694074;8.512;2.596529655342408;1.6377968666566147;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 04:00:00;48.89142432029173;49.14481105735363;8.512;1.7362477398130522;1.7180107635803668;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 05:00:00;69.8022150119162;69.97482215414851;8.572000000000003;1.7774073832124486;2.446000215196836;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 06:00:00;72.34896938649972;72.49110700223723;8.584000000000003;2.2805276732802895;2.7327707966615304;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 07:00:00;71.83015693199371;71.95037821258134;8.608000000000004;2.74624549359595;2.9176278703682854;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 08:00:00;70.05724171715747;70.16278805533071;8.680000000000007;3.0973679867391297;2.987890945940947;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 09:00:00;68.39730539045777;68.50825918128302;8.632000000000005;3.1470842298690513;2.9690652317209505;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 10:00:00;66.55451654539308;66.67446860375416;8.560000000000002;3.1660317273301644;2.937783958329703;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 11:00:00;61.74401703182718;61.8771049967797;8.451999999999998;3.388275013513237;2.903190136782868;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 12:00:00;59.5841914045933;59.72314066236634;8.463999999999999;3.4149837765001507;2.809797317180141;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 13:00:00;61.82834255837532;61.95792823757581;8.656000000000006;3.21682398661153;2.7064823617096856;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 14:00:00;61.99986352820133;62.138459615917654;8.608000000000004;3.062005838988682;2.661717960757375;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 15:00:00;62.620386870060926;62.763897117574835;8.572000000000003;2.953398020738689;2.653616678397153;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 16:00:00;64.52234580246565;64.64910955320978;8.740000000000009;2.99145891129848;2.6724107994105673;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 17:00:00;66.10709028872581;66.22866813545733;8.788000000000011;2.9189942670750497;2.6818483604092975;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 18:00:00;67.12141778345969;67.23825355615249;8.812000000000012;2.9112451637834624;2.70834671021338;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 19:00:00;66.93847207777341;67.04964972036677;8.848000000000013;3.0222334968134987;2.7357312446991244;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 20:00:00;65.84226378471062;65.94915995882984;8.896000000000015;3.1681012454044435;2.7369075719036573;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 21:00:00;60.56601605828851;60.679487494758604;8.848000000000013;3.5201267479688454;2.706610936808723;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 22:00:00;51.300368239680004;51.4118164471082;8.920000000000016;4.2401388036152525;2.6099862534033527;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-05 23:00:00;38.93451223153621;39.08622063938027;8.908000000000015;4.372424247846936;2.0438688418970763;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 00:00:00;35.28416675125288;35.453542678592854;8.932000000000016;4.351405483142969;1.834039676010427;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 01:00:00;36.95444651278267;37.151775737055374;8.956000000000017;3.502987789652593;1.613544478122147;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 02:00:00;38.06624376529546;38.27645447494805;8.980000000000018;3.1314887560587863;1.549692048908792;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 03:00:00;40.92791446280203;41.14726952969281;9.004000000000019;2.668466491073616;1.5381090676945526;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 04:00:00;50.10069431130115;50.3340499317214;9.02800000000002;1.559685954159363;1.597246268376928;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 05:00:00;73.01113782605258;73.16069911832889;9.004000000000019;1.5821298576579466;2.3422134732759687;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 06:00:00;76.3823411448582;76.48569577513115;8.992000000000019;2.3208804369849645;2.726119885780808;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 07:00:00;75.40502146638029;75.48834224108866;9.01600000000002;2.7928403842931857;2.884961602832867;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 08:00:00;73.37164357726068;73.45224390871674;8.992000000000019;3.0488810381463054;2.9394395533886386;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 09:00:00;70.8824638407432;70.96688429720034;8.944000000000017;3.191149687171219;2.9336374470414803;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 10:00:00;69.0040900235778;69.09431986077254;8.920000000000016;3.242960978359463;2.894034228244777;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 11:00:00;66.80827407929118;66.91221087591606;8.824000000000012;3.228007981143719;2.8425222677304265;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 12:00:00;65.09199460991614;65.2009593088648;8.800000000000011;3.254806234535181;2.794869685395529;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 13:00:00;64.53947460389647;64.6514518749644;8.812000000000012;3.2082633804356533;2.7421955412227983;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 14:00:00;65.1647173022003;65.2916971244047;8.704000000000008;2.956141063966413;2.699337101717901;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 15:00:00;65.78831030323364;65.91035146423302;8.75200000000001;2.9853381105237986;2.716282609548759;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 16:00:00;68.49990403652626;68.61863789654865;8.788000000000011;2.806715326705387;2.72675551355994;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 17:00:00;70.98826997872898;71.10451794281283;8.76400000000001;2.685901840254928;2.7807989601904346;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 18:00:00;72.30411686871548;72.40742673325929;8.812000000000012;2.8028540067132326;2.8648440128356114;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 19:00:00;71.82585289753915;71.92455985206534;8.800000000000011;2.943188569238316;2.9199153411720897;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 20:00:00;70.32822828570266;70.42521050191681;8.800000000000011;3.1054461323077476;2.9404965950891118;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 21:00:00;65.46296204034341;65.56410051211722;8.800000000000011;3.4633387078236524;2.92063121117787;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 22:00:00;55.76051056890338;55.86551566101495;8.824000000000012;4.127630741869439;2.8269310419385185;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-06 23:00:00;42.45023463777568;42.59419030189318;8.860000000000014;4.316953797565986;2.2247624771821144;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 00:00:00;29.702787370271317;29.872894225056854;8.920000000000016;4.720603681963723;1.68407354186661;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 01:00:00;31.535424489473193;31.741344930099913;8.980000000000018;3.725702921062748;1.42900835058496;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 02:00:00;31.45863085918454;31.67406974755411;9.02800000000002;3.473601786190045;1.3485079600423475;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 03:00:00;34.80091045454366;35.04423726544149;9.02800000000002;2.6330781416095306;1.2957048176803028;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 04:00:00;44.692724798054705;44.94885944124486;9.01600000000002;1.5354012458246302;1.422496420621185;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 05:00:00;63.56836096767037;63.74783166410141;9.01600000000002;1.6674533843632844;2.059635031465344;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 06:00:00;61.587044724200624;61.72935647302869;9.004000000000019;2.5952794094880574;2.288066997163192;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 07:00:00;61.18081349203822;61.322028206901265;8.908000000000015;2.7655979292310917;2.3715250462957194;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 08:00:00;60.25740916523977;60.40618439678681;8.76400000000001;2.844876432941703;2.42383893825858;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 09:00:00;59.34127670594455;59.500381960147564;8.596000000000004;2.8587272897536877;2.4626466475864426;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 10:00:00;55.18524871777897;55.35115965294463;8.451999999999998;3.1921076538995976;2.498025447715829;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 11:00:00;54.616147169940014;54.80998616949257;8.187999999999988;2.9046321973934823;2.461279443361125;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 12:00:00;54.12642889211872;54.33317103049111;8.007999999999981;2.834667876077276;2.4910917500773486;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 13:00:00;52.122568518223595;52.33363941081801;7.887999999999977;2.9993677118561095;2.538570019180913;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 14:00:00;48.864971175875986;49.07423202895602;7.899999999999977;3.3279511493786913;2.5447053010066045;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 15:00:00;54.400618142544005;54.61497969217083;7.9599999999999795;2.6909530502803136;2.458229780978943;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 16:00:00;57.65816452723567;57.86685547802168;7.9599999999999795;2.570650216553929;2.5472709998178225;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 17:00:00;60.43547773148791;60.62809402674723;8.019999999999982;2.63255469119116;2.670913324419363;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 18:00:00;62.7290056416672;62.90487119890628;8.091999999999985;2.720118753102895;2.78030672073351;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 19:00:00;64.79943454401833;64.96114107575161;8.163999999999987;2.783238257445703;2.8673332019475097;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 20:00:00;65.45397354985798;65.6105660376503;8.175999999999988;2.865784664782268;2.9347735323042023;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 21:00:00;60.16922416133378;60.32390830618554;8.163999999999987;3.3514622485600967;2.976809012752625;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 22:00:00;51.83190999079945;51.992791069896356;8.175999999999988;3.916685615195263;2.8973984625828777;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-07 23:00:00;38.83580336662626;38.998838478202856;8.24799999999999;4.8395463178179625;2.71284890785936;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 00:00:00;26.830034568011584;27.03475416839749;8.24799999999999;4.863820016482293;1.887637034580546;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 01:00:00;29.725771014325456;29.966040339823632;8.379999999999995;3.7330715796855998;1.5230629540752645;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 02:00:00;27.449601844255216;27.689123695192706;8.451999999999998;3.8937161212710407;1.433789483192486;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 03:00:00;30.689942590727536;30.96599511071053;8.427999999999997;2.846602978917872;1.3091935873165585;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 04:00:00;42.28085028834569;42.551304040412475;8.463999999999999;1.996391937802457;1.5565057467091314;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 05:00:00;58.87706078233509;59.08812235805775;8.5;1.886400342146601;2.119624490525613;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 06:00:00;62.68856624778725;62.87982737905437;8.439999999999998;2.1043343115854896;2.3558454376640547;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 07:00:00;62.04316563668336;62.21490623297957;8.403999999999996;2.6273943258804593;2.557242631365863;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 08:00:00;59.90807337732852;60.07371776981649;8.343999999999994;2.9607297941496427;2.649658376631475;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 09:00:00;55.3486893901971;55.51589281034254;8.283999999999992;3.3393406728550303;2.6651501158579234;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 10:00:00;52.81736172925063;52.99372067044566;8.23599999999999;3.380351035711385;2.589882919662557;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 11:00:00;50.479943859727925;50.66707540223897;8.175999999999988;3.381569864931521;2.506874417546296;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 12:00:00;49.77226054873232;49.97458310029163;8.091999999999985;3.200741071171592;2.42279920125333;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 13:00:00;48.97319596379803;49.18701808647432;7.995999999999981;3.103741643695969;2.3834155729449904;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 14:00:00;44.41049319599825;44.63297749951849;7.863999999999976;3.4004620915292207;2.3689564574687054;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 15:00:00;44.393200269247494;44.628441048760294;7.8279999999999745;3.1879571444528665;2.277955164849395;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 16:00:00;43.124263293590175;43.358634668912124;7.839999999999975;3.2623928807124685;2.243023804578325;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 17:00:00;54.67539965850886;54.920018350435285;7.995999999999981;2.006313892251569;2.1733947431409817;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 18:00:00;56.9448878631751;57.155155832886486;8.091999999999985;2.4582198481010096;2.406609109430587;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 19:00:00;58.74425180597519;58.93290654160189;8.175999999999988;2.683776957801797;2.546642136163552;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 20:00:00;58.89841565847838;59.07274493129508;8.24799999999999;2.919985427146969;2.6320183828116868;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 21:00:00;53.991086018849906;54.15693426000766;8.295999999999992;3.457854820914463;2.65701420789285;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 22:00:00;45.24035887586557;45.393949539771725;8.463999999999999;4.267205485566592;2.566605055600977;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-08 23:00:00;34.191202356187915;34.38325428178385;8.439999999999998;4.337023248796413;1.9841112829535243;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 00:00:00;28.863339720732785;29.05702433628414;8.560000000000002;4.7025350158920105;1.781538852936798;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 01:00:00;30.315756168033303;30.53764890677959;8.656000000000006;3.847519785345071;1.5011057258521028;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 02:00:00;30.502961438854534;30.73311202832571;8.75200000000001;3.5447692742231993;1.3947163567081056;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 03:00:00;32.70539517962001;32.95324611769387;8.788000000000011;2.935730623213715;1.3305947404230078;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 04:00:00;40.147082658350705;40.43174779785047;8.692000000000007;1.5942264094842358;1.346736280393893;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 05:00:00;57.604652239962874;57.8200335220167;8.704000000000008;1.7052014539475522;1.9596782648077884;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 06:00:00;59.155921961074654;59.33831224125423;8.728000000000009;2.314277526918602;2.1960325510153424;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 07:00:00;59.10864695041845;59.28249401417252;8.620000000000005;2.5955424797372757;2.336058860372461;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 08:00:00;62.19540689518615;62.37923423045077;8.415999999999997;2.3327529682305226;2.4342970350872193;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 09:00:00;56.88154627573978;57.05504562168808;8.307999999999993;3.052482683377491;2.576953796900668;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 10:00:00;55.03988191682705;55.23532204001962;8.055999999999983;2.9593272212553643;2.5712331080726365;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 11:00:00;52.80754201752393;53.003415412838315;8.019999999999982;3.1629412610298573;2.588649832254785;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 12:00:00;51.865219732740286;52.07223513965719;7.923999999999978;3.091057527804196;2.5551435615409055;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 13:00:00;50.4344540944923;50.635514800466154;7.995999999999981;3.2680399315827913;2.5398275751198476;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 14:00:00;50.68091506556464;50.8941657559261;7.923999999999978;3.0564516044370293;2.47904767632507;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 15:00:00;44.29358649382259;44.50375728798573;7.899999999999977;3.637852194924335;2.4743609336540935;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 16:00:00;53.705621059885644;53.93890649981253;7.947999999999979;2.357102989688201;2.2871200470553887;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 17:00:00;56.21687043910187;56.435700225794264;7.935999999999979;2.4750523197492384;2.4510341310489423;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 18:00:00;57.96392615641016;58.16353427496941;7.995999999999981;2.675779342344754;2.594053082983919;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 19:00:00;59.62486977822106;59.81327678363994;8.031999999999982;2.7525614405876127;2.6889975906497234;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 20:00:00;59.395660998114664;59.57467495228886;8.067999999999984;2.9487205216496477;2.762463762132263;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 21:00:00;54.54003902327336;54.714793193937126;8.091999999999985;3.424172896124219;2.781963274986687;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 22:00:00;45.68471238318017;45.85114892613784;8.22399999999999;4.181832537882599;2.6909603756218305;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-09 23:00:00;34.71212452400653;34.899814170190574;8.271999999999991;4.619781568321798;2.2629510550761935;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 00:00:00;23.07370986940141;23.2970322591553;8.23599999999999;4.785613505004903;1.5922101634308061;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 01:00:00;25.683127696579064;25.96142206441025;8.163999999999987;3.44809116534077;1.2966812163554646;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 02:00:00;24.331012452460932;24.609761471896398;8.187999999999988;3.551733988358535;1.2495180795106844;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 03:00:00;27.143104386019466;27.453411869338836;8.139999999999986;2.6778254715500225;1.1831632013536468;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 04:00:00;36.20777009891493;36.50801207924275;8.175999999999988;2.1295963891602128;1.4257893117064757;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 05:00:00;51.04247235159845;51.29880653020111;8.151999999999987;1.8985273472272866;1.9433953392496228;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 06:00:00;54.08305713034419;54.31611662058095;8.139999999999986;2.212225000607873;2.1723021480552447;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 07:00:00;53.37565517710662;53.5873695667647;8.139999999999986;2.7240599246085253;2.3464974041397544;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 08:00:00;52.37292809259586;52.58230820417071;8.067999999999984;2.909090928966748;2.4171282362714592;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 09:00:00;48.85957239053107;49.069992957530175;7.9839999999999804;3.223013545821402;2.443449825685782;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 10:00:00;49.4196527420883;49.64518176817013;7.863999999999976;2.951986461232025;2.3954705933410025;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 11:00:00;45.845759735136376;46.06875523851617;7.839999999999975;3.3180618568477485;2.413933303427523;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 12:00:00;43.92330558216727;44.15646934386883;7.767999999999972;3.310578258070734;2.3461836249736763;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 13:00:00;41.934463496364316;42.1760055519302;7.720000000000027;3.3431138750421496;2.2811642308055298;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 14:00:00;38.91694343207385;39.15985758942667;7.732000000000028;3.543425863506968;2.2121940809567637;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 15:00:00;38.433825619743246;38.68713604678581;7.732000000000028;3.3633423481655313;2.094673373639374;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 16:00:00;38.09513022420696;38.35247165638205;7.755999999999972;3.2731492617512004;2.0233261445918593;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 17:00:00;38.79288528860862;39.04849012757362;7.839999999999975;3.159187846292582;1.9732475809517214;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 18:00:00;48.79921533982184;49.064263895115126;8.007999999999981;2.0226593024275417;1.9412196201142073;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 19:00:00;50.267572728840285;50.50230436203549;8.067999999999984;2.4868463100966665;2.144443669235393;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 20:00:00;50.10107852191436;50.32032602425044;8.091999999999985;2.814412815690673;2.2602806553284007;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 21:00:00;46.161088554943184;46.3574998581953;8.24799999999999;3.480008452888228;2.3051079813432693;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 22:00:00;38.50316750688649;38.70041049289554;8.22399999999999;4.099980090892984;2.222933214926705;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-10 23:00:00;29.205743393361956;29.412602401490556;8.307999999999993;4.616757678602482;1.8838504279930994;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 00:00:00;19.57906694253025;19.823751441875462;8.151999999999987;4.702656043406137;1.3514693414244638;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 01:00:00;21.504077567481215;21.79091714638022;8.187999999999988;3.5861147606405552;1.112591514594266;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 02:00:00;20.48645274984069;20.78070440096398;8.163999999999987;3.5589651705494703;1.059216059345676;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 03:00:00;22.797560435428437;23.123088482523336;8.127999999999986;2.717352117299413;1.00320529029782;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 04:00:00;30.388314648033838;30.708370368875467;8.187999999999988;2.162421531957648;1.2007665404757928;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 05:00:00;42.80453623867758;43.086357448896216;8.22399999999999;1.939526743550232;1.6217041319802876;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 06:00:00;45.46255872114998;45.72227229016573;8.23599999999999;2.2388820812809627;1.804936786276002;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 07:00:00;44.8382319208203;45.085522185845285;8.139999999999986;2.6476335255012486;1.9437467537035644;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 08:00:00;43.98365230075695;44.23572620349657;7.9599999999999795;2.769492654604335;2.0175866191840726;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 09:00:00;44.80442282192237;45.06228876762145;7.8279999999999745;2.6813243495999473;2.072739850757095;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 10:00:00;41.48477570537666;41.74585353221027;7.648000000000025;3.039437834665762;2.143255790970283;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 11:00:00;38.81265268645336;39.08764159752126;7.456000000000017;3.142936553993934;2.142585635053944;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 12:00:00;37.356067126738914;37.63417322620036;7.420000000000016;3.2209790351061542;2.1181846366578974;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 13:00:00;34.867562258053006;35.15708384793755;7.300000000000011;3.3025283927837563;2.0767628524603445;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 14:00:00;34.718265504684254;35.019417700757465;7.228000000000009;3.1224899288041;2.0134535169179557;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 15:00:00;31.219034535943315;31.515812165471402;7.228000000000009;3.5035383175564334;1.9957524320835844;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 16:00:00;35.00953302180464;35.31728332449638;7.324000000000012;2.872684046981533;1.8726154666188604;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 17:00:00;35.22249335067329;35.50956171447897;7.504000000000019;3.1125563089510138;1.9096926957597444;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 18:00:00;37.51419027961559;37.79752566819165;7.612000000000023;2.896059297384511;1.893991173727308;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 19:00:00;41.05497821917154;41.32950006350259;7.755999999999972;2.681008191653916;1.9261104615012454;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 20:00:00;42.63724351358908;42.89578195226473;7.851999999999975;2.7809807155223325;2.001910084855524;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 21:00:00;42.75937977362455;43.01350084185179;7.851999999999975;2.8968731886587875;2.054600234388399;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 22:00:00;32.43966939187511;32.66972452369021;7.923999999999978;4.20541883382208;2.077063929070576;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-11 23:00:00;24.63496229880501;24.883510634316142;8.019999999999982;4.375441383272914;1.6093765612881192;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 00:00:00;20.083076783958816;20.348147399755984;7.899999999999977;4.4905533130357185;1.4024812198542378;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 01:00:00;22.642585846232915;22.947088167472717;7.9599999999999795;3.348486328642707;1.1690503926369091;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 02:00:00;21.720879377927588;22.023128424074354;7.995999999999981;3.4502641884171226;1.1376899497652095;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 03:00:00;23.961479382905697;24.290905464784114;7.947999999999979;2.708569796218285;1.0888806448207395;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 04:00:00;31.1681892012892;31.51977612880818;8.031999999999982;1.5206157833908946;1.1396958284152658;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 05:00:00;44.15849513292701;44.44320149820352;8.067999999999984;1.9121912943230086;1.7079685083302822;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 06:00:00;47.146690312254755;47.40973482879264;8.079999999999984;2.2083603946979906;1.9118003164162864;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 07:00:00;46.632656657483324;46.87884784611602;8.019999999999982;2.655654044308733;2.0697795372607075;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 08:00:00;45.78052685393278;46.02505237454212;7.911999999999978;2.8380892346335145;2.14826904639607;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 09:00:00;46.41028035086692;46.666131150688905;7.732000000000028;2.689411924038268;2.1913482885668505;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 10:00:00;43.07718123076204;43.33299532368954;7.600000000000023;3.072565683853327;2.2654048640818942;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 11:00:00;40.064070204905875;40.32135662673496;7.552000000000021;3.3252004389532317;2.2568054616100603;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 12:00:00;39.173723232263775;39.438911522836655;7.52800000000002;3.2609238830319214;2.185823900111256;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 13:00:00;37.21748845319898;37.48411038228743;7.52800000000002;3.3758706557681535;2.134159617855186;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 14:00:00;35.15746521047145;35.430954526736805;7.492000000000019;3.4262324225416023;2.0588547895659595;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 15:00:00;34.77045288918979;35.049376288607895;7.5160000000000196;3.3158095975012998;1.9710247550696423;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 16:00:00;34.2778382975918;34.55169152599405;7.624000000000024;3.355347388005157;1.9119358759534038;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 17:00:00;34.09392043503678;34.35416761798076;7.839999999999975;3.446730052123087;1.8477353315161373;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 18:00:00;42.829024741566684;43.114465524872664;7.947999999999979;2.1201333676477248;1.7497632472612494;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 19:00:00;43.96806781206645;44.22608881913735;8.007999999999981;2.5490152598033546;1.9176803146594743;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 20:00:00;43.72479744070285;43.96856270478657;8.031999999999982;2.855833156009453;2.011269414431041;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 21:00:00;40.15266146492004;40.38852402594895;8.019999999999982;3.3440581959774818;2.0445415901933295;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 22:00:00;33.79474767226885;34.023643631714755;8.031999999999982;3.9921529542223197;1.9917507772496457;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-12 23:00:00;25.712300298231995;25.945825595549977;7.97199999999998;4.658843458511399;1.8477775453173246;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 00:00:00;20.197272697284525;20.456628178637388;8.067999999999984;4.41854512213024;1.3176966458457606;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 01:00:00;21.82637306520387;22.114560087169778;8.163999999999987;3.5425494288546133;1.1244857889775615;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 02:00:00;20.479327897461314;20.77148712627704;8.139999999999986;3.606049428737549;1.0754485244462684;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 03:00:00;23.251797152697343;23.587399776182213;8.031999999999982;2.5594234609447994;1.0116153039989175;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 04:00:00;30.81319408406777;31.14034287842251;8.031999999999982;2.137985016670541;1.2447329711022608;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 05:00:00;43.88016957272853;44.169726986514;8.019999999999982;1.9064127515974292;1.7089245638570283;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 06:00:00;46.24325433777889;46.517947785339295;7.923999999999978;2.173500071941646;1.9146680792272903;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 07:00:00;52.85118857624345;53.11784439627287;7.839999999999975;1.8741968689112696;2.1092912473262615;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 08:00:00;48.44150987335984;48.69476586161959;7.624000000000024;2.6987658013850933;2.3417552063278393;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 09:00:00;44.483463226149475;44.73189090069335;7.552000000000021;3.173608404849176;2.41899349063727;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 10:00:00;42.21888089430264;42.46981654398722;7.5400000000000205;3.321709483711288;2.3829829784903893;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 11:00:00;39.270455768837586;39.52910579889493;7.480000000000018;3.4357037088527704;2.3119247066187505;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 12:00:00;37.07178087574006;37.29312755829449;7.947999999999979;3.9610405602750234;2.213871153610917;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 13:00:00;35.376444285667255;35.63216413047137;7.720000000000027;3.5431483938071437;2.0165817987573256;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 14:00:00;34.29092431477478;34.56967086541882;7.588000000000022;3.3102381155451894;1.9085928599489106;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 15:00:00;33.64617943867595;33.9263757016268;7.612000000000023;3.2892353734077915;1.8532110342454542;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 16:00:00;32.92939350146208;33.20549217699222;7.684000000000026;3.3406970615629348;1.805154256378831;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 17:00:00;33.85909466478587;34.13950093930747;7.732000000000028;3.11795516659555;1.7472065177037024;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 18:00:00;37.31736010309435;37.60653173016521;7.767999999999972;2.637655097537049;1.731869086338918;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 19:00:00;41.26227288337175;41.540475127474465;7.875999999999976;2.458924825387328;1.8135895053772406;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 20:00:00;42.815958398010245;43.08019308222832;7.875999999999976;2.585671664755523;1.926964672709488;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 21:00:00;39.18796982437676;39.43694103150292;7.935999999999979;3.281606194519611;2.004658263943572;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 22:00:00;33.57599764614866;33.81318993070908;7.995999999999981;3.924844135770968;1.9636401603009759;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-13 23:00:00;25.24488317546762;25.472263707200668;8.043999999999983;4.767336042564011;1.8343920977031978;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 00:00:00;25.928191057738484;26.194772640677503;8.055999999999983;4.007466652226071;1.5248432686532032;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 01:00:00;29.43759711685673;29.733573548293446;8.079999999999984;2.959448346057968;1.3687883978465312;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 02:00:00;26.83149240121191;27.10420943788825;8.151999999999987;3.520846993812654;1.3794514159178064;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 03:00:00;30.05126854789595;30.347893094522842;8.175999999999988;2.7165004149730407;1.3105713863590136;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 04:00:00;40.41884312578279;40.711672013533935;8.127999999999986;2.0101568533742125;1.5730272658061004;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 05:00:00;57.53649936472295;57.77609820267087;8.127999999999986;1.791428454970685;2.161920909132082;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 06:00:00;56.704934485182804;56.90888657494308;8.127999999999986;2.5416763022495275;2.4168264511527013;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 07:00:00;55.04335591694302;55.23834352666095;8.103999999999985;2.920481476742964;2.5283137069549255;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 08:00:00;52.83640935519378;53.028274859663775;8.091999999999985;3.167778602248063;2.554738394026227;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 09:00:00;48.38427925747413;48.54316406329207;8.463999999999999;3.896809062785735;2.522352721452325;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 10:00:00;46.95059494301278;47.14931160426302;8.199999999999989;3.397050722623476;2.3274684857333727;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 11:00:00;45.58791219448847;45.798835167501124;8.139999999999986;3.311553781672842;2.2479829571286163;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 12:00:00;44.8319097932907;45.05749844894319;8.031999999999982;3.1537586460449347;2.1881377861395883;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 13:00:00;44.187561278126196;44.42127534716649;7.9599999999999795;3.0954399448097547;2.1627542478662996;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 14:00:00;44.59642570707064;44.835398770075514;7.935999999999979;2.995123326400858;2.14905112966256;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 15:00:00;40.06177059865424;40.297799395326145;7.887999999999977;3.4656232174164643;2.1568756526509882;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 16:00:00;39.58402855420065;39.827878514135506;7.887999999999977;3.319280447292897;2.0628906184002247;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 17:00:00;50.33635108239965;50.60107365273642;7.97199999999998;1.9394656573678617;1.986701577662334;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 18:00:00;52.080449627951445;52.30558535081162;8.103999999999985;2.5034516094099786;2.2140880123647726;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 19:00:00;53.845190640796424;54.05536213083689;8.139999999999986;2.64599797258154;2.3335054158922435;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 20:00:00;54.378437501413856;54.57813543859758;8.175999999999988;2.829529887790784;2.4216439543129233;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 21:00:00;50.39304837474198;50.55762903861367;8.475999999999999;3.609546701682234;2.4655214209651675;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 22:00:00;43.22682390778027;43.403683963118105;8.415999999999997;4.044318900522796;2.3542661727212177;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-14 23:00:00;32.13505061922687;32.328878720680976;8.379999999999995;4.593837602444353;2.0208331616538655;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 00:00:00;26.148529417737375;26.365816086053375;8.379999999999995;4.5463340405786425;1.6239913449569914;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 01:00:00;29.452727526405756;29.7157716597156;8.391999999999996;3.2660916485333473;1.3680607791099673;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 02:00:00;27.330953830894252;27.58644842160108;8.427999999999997;3.589888414154643;1.345022710673943;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 03:00:00;32.89691578890661;33.185038535844924;8.512;2.2995962595700234;1.2608000581778995;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 04:00:00;41.96656795185727;42.23701485497756;8.451999999999998;2.0516892732550787;1.5611804512527492;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 05:00:00;58.4367875232265;58.64969592264881;8.5;1.8877567202791852;2.104205827020163;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 06:00:00;62.220556988832975;62.41250779540888;8.451999999999998;2.117687432443688;2.3387570746906974;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 07:00:00;61.53483698006021;61.716337614714824;8.319999999999993;2.5415688840472512;2.5354895416977605;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 08:00:00;59.51642650249734;59.69082852092021;8.24799999999999;2.8976478227771736;2.6485317731075604;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 09:00:00;55.526649069233756;55.70700157512009;8.127999999999986;3.1936094758193008;2.6792834223361592;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 10:00:00;53.10488383572999;53.29056068577093;8.091999999999985;3.2983529174319415;2.637661835154219;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 11:00:00;50.58978856353559;50.78037293868429;8.079999999999984;3.39525800935769;2.571152856930617;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 12:00:00;49.526987830073956;49.72614363718729;8.067999999999984;3.3138381219580992;2.4803825073786285;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 13:00:00;48.22789186808029;48.43284495041876;8.055999999999983;3.297463117052928;2.4131012703321595;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 14:00:00;48.23879262846388;48.45317252914762;8.019999999999982;3.1318957099876457;2.349668938072501;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 15:00:00;49.49970333722857;49.71957482747875;7.995999999999981;2.929353324012993;2.3261230564148687;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 16:00:00;52.08942423988288;52.31050891904258;7.9839999999999804;2.710192227853213;2.3516677896642975;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 17:00:00;54.104205821902156;54.31301653749617;8.043999999999983;2.7453447326946616;2.431174159716715;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 18:00:00;56.53262642382613;56.73183051027688;8.091999999999985;2.7154226071252197;2.5034791029638868;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 19:00:00;58.29416798207739;58.48305754932188;8.127999999999986;2.756173823251288;2.5837700902036893;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 20:00:00;58.31884864754919;58.497477181270234;8.175999999999988;2.941357179173451;2.652605082993208;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 21:00:00;53.4829211251064;53.6526941326608;8.23599999999999;3.47213609142932;2.6730463094046932;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 22:00:00;44.88530781783514;45.05782968178893;8.24799999999999;4.10212070492895;2.577734972788779;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-15 23:00:00;33.988901476115245;34.17799479910834;8.307999999999993;4.611090267556563;2.1890162798761494;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 00:00:00;24.498642398022035;24.713701042575956;8.391999999999996;4.7019564077768905;1.5807428690166212;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 01:00:00;27.097860756522156;27.351723487491494;8.475999999999999;3.5545783218236124;1.3109771993946406;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 02:00:00;28.62003451620782;28.889897030298073;8.524000000000001;3.060853354204255;1.2473203401330046;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 03:00:00;30.544745396421327;30.817332285242504;8.596000000000004;2.7651918418715127;1.2472642265859815;1.202602605451549;2.499999999999999;3.702602605451548
