Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-16 04:00:00;36.93982256605079;37.23546961076382;8.572000000000003;1.736688281615045;1.2867292980074705;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 05:00:00;52.913033487838376;53.14936469898439;8.584000000000003;1.7531695725302257;1.844335244506247;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 06:00:00;54.46088553745857;54.67135905894315;8.548000000000002;2.2668236559149477;2.064402716718746;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 07:00:00;53.9708453459676;54.16333110159157;8.524000000000001;2.7052952588101107;2.2084298558551088;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 08:00:00;56.668784855404795;56.87114035596568;8.355999999999995;2.4377643578583843;2.2798294354215543;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 09:00:00;52.22194004871721;52.420837090526796;8.187999999999988;2.9980806302709198;2.3957588478573335;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 10:00:00;50.002766571695005;50.20724831565805;8.091999999999985;3.137532978066133;2.402966970937946;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 11:00:00;49.55844265772427;49.782073656316264;7.899999999999977;2.9390859184696865;2.3785191620533443;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 12:00:00;47.63264380754058;47.86852545757246;7.720000000000027;2.9971532313037414;2.401328314022919;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 13:00:00;45.540386773038435;45.77850147410468;7.6720000000000255;3.1732116071910923;2.4101932086887388;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 14:00:00;43.32650547573888;43.579023441198764;7.52800000000002;3.1858749780362814;2.3757571661111037;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 15:00:00;43.084725639604656;43.34062493777228;7.52800000000002;3.1362589636637495;2.3358089478762736;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 16:00:00;42.80583703333075;43.05791484677248;7.588000000000022;3.175456177197134;2.3097483831543855;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 17:00:00;42.34468745162523;42.57886912885709;7.803999999999974;3.3732954347154305;2.275500045716921;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 18:00:00;52.871454677252856;53.11549782943985;7.97199999999998;2.1809246034328;2.17376579094174;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 19:00:00;54.352039859238694;54.57187380304232;8.007999999999981;2.5383182556626593;2.3659442132341404;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 20:00:00;54.124955555191605;54.32960791607108;8.043999999999983;2.852334409837681;2.4822273230053433;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 21:00:00;49.78558218605176;49.976375864199724;8.127999999999986;3.428868565460732;2.5225321337410698;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 22:00:00;41.70222445861526;41.893863316790956;8.127999999999986;4.058938994900927;2.440145539507178;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-16 23:00:00;31.67895458925926;31.869112988626576;8.211999999999989;4.865445922305128;2.2538432251282607;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 00:00:00;23.29672291955411;23.5304969807413;8.163999999999987;4.625926813512365;1.5677569394421091;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 01:00:00;25.602390917325387;25.87626489129871;8.199999999999989;3.520336132059981;1.3026164983835322;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 02:00:00;24.12720170545349;24.401069404498315;8.23599999999999;3.6334870452191126;1.2481381130420477;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 03:00:00;26.91697745501504;27.22313854787234;8.199999999999989;2.7295422687367363;1.1715297824769089;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 04:00:00;36.18625021663716;36.48681246112543;8.211999999999989;2.09145020249332;1.4076797258661138;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 05:00:00;51.00263796019871;51.25891737157669;8.175999999999988;1.880905802068753;1.929039478489372;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 06:00:00;54.09115142771513;54.32263082181586;8.175999999999988;2.210980923246211;2.1590619262589534;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 07:00:00;53.36384590371874;53.58162186919556;8.091999999999985;2.6420615746720273;2.3313433298760486;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 08:00:00;52.34516269944704;52.54214938507539;8.199999999999989;3.0517212770633364;2.4208351269974884;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 09:00:00;48.33863137845489;48.535782780934056;8.151999999999987;3.387207537719746;2.415466788608736;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 10:00:00;46.12612224262477;46.33241949644589;8.103999999999985;3.401475199656204;2.33542841857313;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 11:00:00;44.43554517472255;44.655186564980525;8.019999999999982;3.3263719748173344;2.2540967566034524;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 12:00:00;43.69694516977948;43.93308615591998;7.887999999999977;3.138168559030703;2.1904007949617075;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 13:00:00;42.6805404866506;42.913673652953804;7.947999999999979;3.256911868174143;2.166242279751696;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 14:00:00;38.51579467679044;38.75920819226784;7.803999999999974;3.4836592854145465;2.1226166892436176;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 15:00:00;38.66758711169262;38.93156750928727;7.696000000000026;3.145298019926031;2.0231094895335495;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 16:00:00;38.91828330041562;39.18827947826793;7.660000000000025;3.027383354315191;2.0002211789532964;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 17:00:00;39.236991994113275;39.494570776166846;7.791999999999973;3.129037258112703;2.003477503060264;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 18:00:00;48.9076783461581;49.1742474108111;7.935999999999979;2.0510193793168128;1.9787126026528945;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 19:00:00;50.15002299511467;50.394609692731926;7.911999999999978;2.439522587244653;2.1819152030984093;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 20:00:00;49.93390852494755;50.157348884713244;7.9839999999999804;2.845471423393235;2.3137023881502294;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 21:00:00;45.83521949497553;46.05016183600283;7.995999999999981;3.359160027082737;2.3535743227165433;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 22:00:00;38.57553527702008;38.78630390556821;8.019999999999982;4.006736963404421;2.2885744524297778;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-17 23:00:00;29.34836845935797;29.562904390569294;8.019999999999982;4.722788438561793;2.119277651989577;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 00:00:00;29.639434226821592;29.88866736571788;8.031999999999982;4.044369820366342;1.7697248318778627;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 01:00:00;32.42331354345241;32.697652886080235;8.055999999999983;3.1512016889934102;1.5739355766456742;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 02:00:00;31.105726959474982;31.376149025337465;8.067999999999984;3.324732519363579;1.5613973904646805;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 03:00:00;33.83365807756819;34.10928666329824;8.175999999999988;2.8594009924144075;1.5151853401239992;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 04:00:00;45.22875190306811;45.493820602461284;8.211999999999989;2.1258603390113535;1.7693893096370668;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 05:00:00;63.308271056640514;63.50814261721376;8.319999999999993;1.953194472704297;2.3674977672878796;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 06:00:00;67.61112867856724;67.77419475486532;8.451999999999998;2.31790719434656;2.6243306533893254;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 07:00:00;66.73094197474674;66.8741414239891;8.475999999999999;2.7941660819790286;2.7963364904778625;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 08:00:00;65.35016556420962;65.49038932339977;8.439999999999998;2.9948380650167223;2.8575023875064076;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 09:00:00;59.39933349870831;59.540020183789196;8.403999999999996;3.4653948462274684;2.863703011622625;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 10:00:00;56.24882376205354;56.39936821575517;8.379999999999995;3.5151173514970537;2.752908559947379;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 11:00:00;53.816011625058785;53.977576446743385;8.355999999999995;3.490572872696248;2.6335480454118287;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 12:00:00;51.922847328998834;52.08967850250326;8.391999999999996;3.494094985807351;2.524055215762179;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 13:00:00;50.85671604879539;51.03924052984093;8.319999999999993;3.3115693072672343;2.4176718535707518;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 14:00:00;50.95657446225975;51.1511348529883;8.259999999999991;3.1056598129711688;2.353844971203415;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 15:00:00;52.25722346743936;52.454032521173765;8.259999999999991;2.9371937347714265;2.3375256290944044;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 16:00:00;54.65061552479108;54.846810466701456;8.259999999999991;2.748602064735678;2.360934824206705;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 17:00:00;57.352773580482044;57.535583486968314;8.355999999999995;2.732699952779228;2.4283645130791385;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 18:00:00;59.93881552336787;60.11179442879644;8.391999999999996;2.684626502643198;2.500475316674489;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 19:00:00;62.808817699613556;62.96724457819222;8.475999999999999;2.691705220250526;2.585359317617211;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 20:00:00;63.09169280979772;63.24056401072258;8.5;2.864708431430472;2.665670700192994;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 21:00:00;52.51898072476322;52.65334870278581;8.608000000000004;3.972853346033105;2.6977612907846122;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 22:00:00;45.213020638322234;45.36006020723528;8.596000000000004;4.29314883917948;2.5018306493858447;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-18 23:00:00;34.41010419761774;34.58828506747871;8.680000000000007;4.403014971073674;1.9155741477707338;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 00:00:00;34.33096067421203;34.53667401526644;8.704000000000008;3.8583811645669925;1.6868925380579007;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 01:00:00;36.6742181601009;36.90107134312072;8.740000000000009;3.134162228407547;1.557654192034427;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 02:00:00;37.22765535629412;37.45332364844501;8.788000000000011;3.0556278689215333;1.546258209185158;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 03:00:00;39.601140148659006;39.83092500632836;8.824000000000012;2.7206517060494093;1.5448639727612061;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 04:00:00;48.13404939488295;48.37671975694542;8.860000000000014;1.6875548493378574;1.5978495074451118;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 05:00:00;69.43038304857271;69.59469125136128;8.884000000000015;1.6710518411341582;2.291856702543221;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 06:00:00;72.15974870037708;72.29267891381244;8.884000000000015;2.195332186763494;2.5686568727047185;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 07:00:00;72.60982814902205;72.72846167394357;8.800000000000011;2.5242693509953824;2.7547476601688956;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 08:00:00;71.0211585399367;71.1360749124498;8.692000000000007;2.8027423554570987;2.8712956153369866;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 09:00:00;69.46201323998993;69.57774458336122;8.620000000000005;2.968351609397814;2.926327584081673;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 10:00:00;67.68100024314599;67.8039754656874;8.524000000000001;3.04461467485379;2.9409364210000533;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 11:00:00;62.65960442700482;62.790065121024234;8.451999999999998;3.3708392803272886;2.9361309862212184;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 12:00:00;60.615295718882884;60.75360222732863;8.439999999999998;3.3688164603689756;2.8459260355326776;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 13:00:00;58.56375509691487;58.70652210681846;8.463999999999999;3.4107318104865385;2.7593530940010713;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 14:00:00;58.21269929596356;58.36390690535266;8.463999999999999;3.2592595372065034;2.6629889805494535;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 15:00:00;59.80323814072963;59.95838515499174;8.475999999999999;3.0111518531032857;2.6055373985220385;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 16:00:00;65.8066594575683;65.95292934447296;8.596000000000004;2.59623687355446;2.61147847366507;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 17:00:00;67.46932760516722;67.6032079992171;8.620000000000005;2.7057134128057783;2.716156104957847;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 18:00:00;68.3278858096655;68.4463424317044;8.704000000000008;2.8855673615640853;2.7960355049791836;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 19:00:00;68.05831651600435;68.16830734900013;8.76400000000001;3.0399805975865206;2.830940976266902;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 20:00:00;66.84666808079946;66.9540074903607;8.800000000000011;3.1713978910373157;2.827677822034655;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 21:00:00;61.47164800448901;61.5807202889197;8.812000000000012;3.5753610434018697;2.7949428610681757;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 22:00:00;52.41660848566652;52.53366424061287;8.800000000000011;4.147277085734515;2.682331423449881;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-19 23:00:00;39.79268124103686;39.94756340657612;8.812000000000012;4.330970907159269;2.1143464410150195;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 00:00:00;34.82483547549493;34.98782822864644;8.896000000000015;4.550203383882604;1.9079649202666324;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 01:00:00;36.51248428499073;36.708232816343276;8.908000000000015;3.6187375344272823;1.643603185863487;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 02:00:00;37.56838210567414;37.77925057959312;8.932000000000016;3.2028174680844472;1.5612790886787522;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 03:00:00;40.17301824464765;40.39065622306672;8.992000000000019;2.778872434630671;1.5394830129155928;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 04:00:00;49.15293499155003;49.387825567115755;9.01600000000002;1.615210413176385;1.5813285356374713;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 05:00:00;71.68058526530983;71.83605605351357;8.980000000000018;1.5857207880322903;2.308109489282895;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 06:00:00;75.3578368869188;75.47532588844757;8.872000000000014;2.212605424335095;2.6942902860117073;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 07:00:00;74.39186809282167;74.49458947967611;8.812000000000012;2.660359819492612;2.8792889418394054;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 08:00:00;72.7889203595499;72.88547572546935;8.788000000000011;2.949046984207939;2.9681169341198057;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 09:00:00;70.09978369086491;70.19062289506921;8.824000000000012;3.2361574556437063;2.9869175009518507;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 10:00:00;68.51373245065103;68.61810265513675;8.728000000000009;3.16837670924275;2.934154453908924;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 11:00:00;66.6486287004838;66.7685690329514;8.596000000000004;3.1211971407902297;2.898500919072962;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 12:00:00;64.77682986449706;64.89434116071384;8.632000000000005;3.267100629925153;2.8748078324956485;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 13:00:00;64.10425366495146;64.22753508954337;8.620000000000005;3.1985066616182394;2.8152607753327814;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 14:00:00;57.69705567997875;57.83375337568258;8.5;3.553225248733611;2.777040576994523;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 15:00:00;65.11427083500125;65.26623020948536;8.524000000000001;2.6213688626485236;2.6265232329618087;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 16:00:00;67.67927902310083;67.81756795916571;8.572000000000003;2.6637424417487523;2.727388556481408;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 17:00:00;69.79098811609919;69.91302398669406;8.656000000000006;2.762268345799157;2.8194194964001476;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 18:00:00;70.76103216779383;70.85541867716016;8.884000000000015;3.0473045444899753;2.886541696457833;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 19:00:00;70.22399917484685;70.31493579449386;8.920000000000016;3.118067535030775;2.8817984188003827;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 20:00:00;68.80063751638717;68.89021957219991;8.956000000000017;3.228684439274218;2.8601714008739663;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 21:00:00;64.10195111969945;64.19804771597857;8.956000000000017;3.5311156706386555;2.8133999524393363;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 22:00:00;54.02502606932956;54.12093299257014;9.01600000000002;4.274843738940319;2.713072663461091;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-20 23:00:00;41.027380041712;41.16211830739435;9.064000000000021;4.427123918058157;2.106682095192923;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 00:00:00;33.47492172727592;33.65458680469952;9.01600000000002;4.145378201891901;1.6363864387850988;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 01:00:00;35.95770461394949;36.16892304221086;9.02800000000002;3.2152678569478894;1.4728630239137723;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 02:00:00;36.812827543153816;37.0405392993484;8.920000000000016;2.883927856297305;1.4520964511649215;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 03:00:00;40.58768263791143;40.8254476762117;8.932000000000016;2.377718244244761;1.474415400729736;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 04:00:00;51.624927303476454;51.857124394902335;8.956000000000017;1.5508628847984482;1.6598813994595432;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 05:00:00;73.4416101331189;73.58927829658985;8.920000000000016;1.6537697426361433;2.4064882382472703;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 06:00:00;71.17007139913223;71.28177313830597;8.908000000000015;2.58269388104776;2.678962057545185;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 07:00:00;70.1869232545979;70.28749019620733;8.920000000000016;2.907274743472442;2.779300814607087;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 08:00:00;68.49425712557681;68.5950677423056;8.896000000000015;3.08487146140385;2.8063665000964413;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 09:00:00;67.14365746070851;67.25527394533549;8.788000000000011;3.0640480178421967;2.7929278861046423;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 10:00:00;64.85766357221671;64.9649765644261;8.836000000000013;3.290135047782769;2.7844711300360707;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 11:00:00;63.51055720768745;63.640683102613224;8.656000000000006;3.101880073214602;2.722584574920692;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 12:00:00;62.737677612506346;62.874073272714625;8.596000000000004;3.0736116532407323;2.704906165727706;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 13:00:00;56.705849325694345;56.85070143659363;8.488;3.478556806726715;2.6951883025090804;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 14:00:00;56.846783080535815;57.00196149392173;8.5;3.2608562335170745;2.5834275514822593;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 15:00:00;58.18289051664549;58.34369835681038;8.475999999999999;2.993953739245285;2.5269887395519213;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 16:00:00;65.80706930587573;65.96420460536595;8.596000000000004;2.4107712302634923;2.5331884103293696;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 17:00:00;68.51488491666682;68.65539472089893;8.620000000000005;2.5320128207778794;2.679550294221542;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 18:00:00;69.87272526621942;69.98960502823455;8.740000000000009;2.7991006614109324;2.8003105608206944;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 19:00:00;69.5740937977131;69.688301522532;8.704000000000008;2.9031889002503135;2.855680032184072;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 20:00:00;68.52330460441041;68.63740533063941;8.680000000000007;3.026885920751397;2.886032777004946;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 21:00:00;63.31163091552843;63.42948017769052;8.644000000000005;3.4209381865602495;2.8860845181349966;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 22:00:00;54.43780515271388;54.562107163045944;8.632000000000005;4.001867159211258;2.7993542787877352;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-21 23:00:00;42.35544334706205;42.51746601288416;8.668000000000006;4.144551109554868;2.2294115867319353;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 00:00:00;31.639405022977094;31.832709471621847;8.608000000000004;4.354244942068533;1.7709509761478053;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 01:00:00;33.699615258242154;33.93010148899192;8.584000000000003;3.4059971733904035;1.549577740165656;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 02:00:00;34.18270928211341;34.42013098498701;8.620000000000005;3.1903123247066674;1.498933417901501;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 03:00:00;37.006552122642134;37.25816234693068;8.620000000000005;2.6609490035213526;1.4786052080995784;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 04:00:00;44.46660090652707;44.726938778578564;8.668000000000006;1.794522917745553;1.5403100648228154;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 05:00:00;63.92397213941301;64.11782668339019;8.656000000000006;1.7086294183138762;2.1907559396137763;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 06:00:00;65.59710726725102;65.75725112580783;8.680000000000007;2.3194550518113033;2.455506407136177;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 07:00:00;64.99063525141568;65.1343848557069;8.656000000000006;2.7259601683543906;2.6094193653759135;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 08:00:00;63.760025754275915;63.895207499443494;8.656000000000006;2.9872107243243704;2.677989562614936;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 09:00:00;61.748166028709285;61.89851858018855;8.475999999999999;3.0064164822837256;2.687945845406592;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 10:00:00;58.96055607099078;59.117383288800326;8.379999999999995;3.166113670746199;2.6924690623163845;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 11:00:00;56.16584054821798;56.328158187150784;8.331999999999994;3.303612481788207;2.6594647150231623;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 12:00:00;54.931353297821644;55.100702620473314;8.319999999999993;3.274169919257247;2.592020229189579;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 13:00:00;52.88896396275898;53.06067322339619;8.331999999999994;3.363992930999075;2.5347408512959255;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 14:00:00;52.97248988448921;53.15742250353086;8.271999999999991;3.135014575590219;2.4552332836323347;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 15:00:00;54.971249763031906;55.166345938843385;8.199999999999989;2.8152207929973088;2.4306275703376983;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 16:00:00;58.475560803442576;58.674730699449185;8.127999999999986;2.5242889134138977;2.4845593138404105;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 17:00:00;60.68359558706921;60.861780521387416;8.22399999999999;2.6936057123836576;2.6125578735193318;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 18:00:00;63.67953852175048;63.837441005486866;8.367999999999995;2.7545973480962402;2.7009989887308414;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 19:00:00;66.42847184561674;66.57999690422298;8.367999999999995;2.6650607931335344;2.7733598845559797;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 20:00:00;66.71373102301631;66.86084044234678;8.331999999999994;2.791986112677705;2.8671808401953705;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 21:00:00;61.16504820041504;61.300544911423785;8.403999999999996;3.4251584886676483;2.92499905474746;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 22:00:00;51.079638363534784;51.21354369630012;8.488;4.1974770569946145;2.834577234416436;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-22 23:00:00;36.61959575915444;36.78970707260494;8.560000000000002;4.516874896664149;2.1564881492372123;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 00:00:00;32.19682794232194;32.38571690920309;8.548000000000002;4.522471890954762;1.9043244034524278;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 01:00:00;34.08074504038196;34.301761976266;8.584000000000003;3.6172741393168053;1.6337650461216846;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 02:00:00;34.518065445021456;34.74829697076277;8.632000000000005;3.326710743571198;1.5491308038973237;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 03:00:00;37.18059476663695;37.42662992452404;8.632000000000005;2.7604516794448273;1.5076981539083967;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 04:00:00;44.77957359217439;45.038263874323675;8.668000000000006;1.8069372709914546;1.5539579883381514;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 05:00:00;64.18693816590326;64.37825227095355;8.668000000000006;1.7268162366635238;2.20172881835202;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 06:00:00;66.06130893371859;66.2229830455861;8.656000000000006;2.2729668145014443;2.464170657171394;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 07:00:00;65.81810283989007;65.96807874333129;8.572000000000003;2.6156444080148162;2.630967312919868;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 08:00:00;69.19243165380013;69.34163225645753;8.475999999999999;2.4558673523927155;2.7365490851016077;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 09:00:00;63.00146222622916;63.14450472748864;8.379999999999995;3.145212071133983;2.865512099618453;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 10:00:00;60.1012865750076;60.2557494557301;8.271999999999991;3.2242706846374176;2.834904417983576;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 11:00:00;57.41284758205695;57.57074297739186;8.271999999999991;3.362526730799175;2.7843568678805894;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 12:00:00;55.73184795755264;55.89746564313208;8.259999999999991;3.342786205527659;2.6985785372720525;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 13:00:00;54.919547130004695;55.100483149186424;8.163999999999987;3.171586397033707;2.6191905739203705;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 14:00:00;54.83594399891677;55.022438199425885;8.139999999999986;3.0856083393854306;2.583135225617191;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 15:00:00;55.95281168725348;56.13843617978295;8.163999999999987;2.978769842301233;2.569239477440494;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 16:00:00;57.87370673663813;58.049737592340094;8.259999999999991;2.926532025080121;2.5835823988651327;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 17:00:00;60.96905670021573;61.141013560743495;8.295999999999992;2.7358287747599093;2.610790474506139;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 18:00:00;63.25716530896335;63.405207077056325;8.475999999999999;2.871525751378215;2.6873582012034802;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 19:00:00;61.77536963336819;61.91663196187594;8.524000000000001;3.1242662741402114;2.7239160462372887;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 20:00:00;60.54572396779851;60.684649887655;8.572000000000003;3.2338670438289796;2.7005038432204422;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 21:00:00;55.58393711718474;55.72436530480685;8.584000000000003;3.5985470359638043;2.6545773950041323;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 22:00:00;47.772974397689374;47.91487814252478;8.632000000000005;4.150127778013882;2.537894243824514;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-23 23:00:00;36.499408654879055;36.67604319393236;8.656000000000006;4.289320662043622;1.9901473686148703;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 00:00:00;36.18307417107735;36.3826992421471;8.704000000000008;3.844287173658472;1.7727421285232268;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 01:00:00;38.46965121985995;38.6867023473201;8.76400000000001;3.1770560406097275;1.6394366639813072;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 02:00:00;39.1233945384346;39.34253705854716;8.788000000000011;3.040643162499464;1.6207613692859795;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 03:00:00;42.032061550535886;42.257271064893814;8.812000000000012;2.640631080896071;1.621622987329303;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 04:00:00;50.98468295432248;51.21748655659927;8.860000000000014;1.6764488362003362;1.6898620125924886;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 05:00:00;73.1245321466918;73.27369203690486;8.896000000000015;1.6845686623223628;2.4143061310317258;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 06:00:00;75.27153122973426;75.38732759264909;8.908000000000015;2.267667072979407;2.698929910126946;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 07:00:00;75.5796559914175;75.67926142146922;8.872000000000014;2.613572770915596;2.8753479955482923;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 08:00:00;73.2871141199799;73.37703965043441;8.860000000000014;2.99092476957145;2.973094090742357;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 09:00:00;71.85147662788003;71.94690454057695;8.788000000000011;3.0503712484354537;2.9816314676240765;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 10:00:00;69.83623908868103;69.9363091646819;8.740000000000009;3.151388970003211;2.9752788097519485;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 11:00:00;66.82328267508835;66.92800542822097;8.716000000000008;3.311885398826746;2.9441095485607107;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 12:00:00;65.99499567376135;66.11123443995687;8.656000000000006;3.1839894925020076;2.871539480143106;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 13:00:00;65.58996408068941;65.7040995091897;8.716000000000008;3.2018326224698512;2.832097222526585;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 14:00:00;65.6706425732869;65.78765930080998;8.728000000000009;3.1215828949809747;2.788923297440057;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 15:00:00;66.25874351106323;66.3784800508509;8.728000000000009;3.023773878677389;2.765649708938959;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 16:00:00;68.65205491819705;68.76660524753223;8.788000000000011;2.879954974350028;2.7666897070875294;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 17:00:00;70.11948865881331;70.22339663438241;8.860000000000014;2.904406335261797;2.8032665234004592;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 18:00:00;71.2153659924197;71.31509210150641;8.872000000000014;2.8888799416059214;2.8339794883801477;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 19:00:00;70.83270869805766;70.92819243831954;8.884000000000015;3.0030102403096066;2.867702773092823;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 20:00:00;69.94730485640775;70.04110174511487;8.908000000000015;3.1110310385823823;2.8729013929089398;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 21:00:00;64.18319092132876;64.27760229556128;8.920000000000016;3.5652444795917404;2.8538580455977076;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 22:00:00;54.391265082328985;54.49401800679642;8.908000000000015;4.187826612460469;2.7436070980496012;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-24 23:00:00;41.4594213652006;41.601871436186336;8.932000000000016;4.351304559203413;2.1549764503709454;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 00:00:00;34.88128619496716;35.06076359845158;8.968000000000018;4.071953622179365;1.6962805293841254;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 01:00:00;37.895901603044635;38.10845599855949;8.968000000000018;3.0949215316178424;1.5363039611313243;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 02:00:00;38.50074460235079;38.71310483347086;9.004000000000019;3.014231100841812;1.530416967210364;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 03:00:00;41.3125686664251;41.530241679233725;9.04000000000002;2.6329429110576825;1.535233061983238;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 04:00:00;50.99943377774689;51.236427458991336;9.01600000000002;1.4286973769554265;1.6004004230903346;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 05:00:00;73.35458597034224;73.49854196346472;9.052000000000021;1.6209441000907532;2.3503224638909654;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 06:00:00;75.70623538361389;75.81756028021094;9.04000000000002;2.19633357902552;2.6338650995191237;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 07:00:00;76.33836444656791;76.43051805226831;9.01600000000002;2.5676691487124117;2.8186830790602637;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 08:00:00;73.71558140100869;73.80019941026328;8.968000000000018;2.9621902688717796;2.9223917657652656;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 09:00:00;72.38962793539142;72.4802054138589;8.884000000000015;3.017028421758539;2.9377380594144284;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 10:00:00;70.41916020196823;70.51352054310587;8.836000000000013;3.1326634354523435;2.9397645614982366;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 11:00:00;67.3894143681451;67.4900748712462;8.788000000000011;3.28190826451214;2.9140630831971563;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 12:00:00;66.69330844437188;66.8070611042132;8.704000000000008;3.133336582948573;2.8505328655858473;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 13:00:00;66.84306087675651;66.96589593891922;8.632000000000005;2.9965417266634518;2.824085233629656;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 14:00:00;67.2209367911635;67.35318753038403;8.524000000000001;2.872409527014554;2.8319435080763036;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 15:00:00;63.34110234408353;63.47313644207256;8.488;3.2319454521355055;2.869303335133161;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 16:00:00;66.2846935361913;66.42001618549038;8.5;2.890539996822156;2.81347400295725;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 17:00:00;71.78936671946659;71.91267545179855;8.608000000000004;2.6132746345758164;2.8512909799610604;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 18:00:00;72.53522983651855;72.63695079215158;8.728000000000009;2.8897776430409294;2.9581423526345745;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 19:00:00;71.92632025097203;72.01375196770078;8.848000000000013;3.127431226146143;2.993638398989553;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 20:00:00;70.96261195670726;71.04894967454374;8.896000000000015;3.2022174571731625;2.9674227743344304;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 21:00:00;65.08574878612107;65.17068491691496;8.956000000000017;3.660658321262133;2.9264602350517035;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 22:00:00;55.09653805540135;55.19325378714986;8.932000000000016;4.237145404722355;2.794170315672641;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-25 23:00:00;42.07552476326981;42.21561907100277;8.932000000000016;4.352459218673118;2.1875516705389297;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 00:00:00;34.62717223211327;34.80019623644244;8.992000000000019;4.194368784547237;1.718465727547951;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 01:00:00;37.54334822085963;37.7475936422028;9.04000000000002;3.2305789307021655;1.5386890237271764;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 02:00:00;38.45414381759607;38.66691613454271;9.02800000000002;2.9845469093932024;1.5149862819700886;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 03:00:00;41.7311123731044;41.96295038763094;8.920000000000016;2.3987263489880206;1.5236255474283809;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 04:00:00;51.01145349434536;51.24898846887842;8.944000000000017;1.4791994661277386;1.6270473819372027;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 05:00:00;73.88650686690714;74.03507435050912;8.932000000000016;1.6036652721319342;2.4005488419631007;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 06:00:00;76.6003537846268;76.71073351876609;8.980000000000018;2.2285548566535454;2.7013741629084933;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 07:00:00;77.40053296043098;77.49847888375103;8.884000000000015;2.5001203688528335;2.8867552943820947;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 08:00:00;75.25586715342642;75.34771840881011;8.800000000000011;2.8506658715957087;3.0117763133207234;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 09:00:00;73.22991972298797;73.31750937061307;8.800000000000011;3.0940574534071175;3.0557081550972;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 10:00:00;71.49134216015324;71.58922410702039;8.704000000000008;3.100753301898635;3.037836641948594;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 11:00:00;68.74808663296125;68.85425978768467;8.632000000000005;3.2092417921178367;3.01849933704856;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 12:00:00;66.42286463937354;66.51719181596232;8.800000000000011;3.4772030127296034;2.971176208504904;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 13:00:00;66.81799717566128;66.93118462171088;8.704000000000008;3.1317681589262065;2.85505833216018;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 14:00:00;67.10361579897628;67.22596319342261;8.632000000000005;2.984226700060617;2.8289115961648292;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 15:00:00;66.96317485952099;67.06481103347244;8.848000000000013;3.2335958348981535;2.8397693847716527;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 16:00:00;69.56494005950809;69.67087575763671;8.860000000000014;2.918481895487048;2.7876850116755207;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 17:00:00;71.2435718137706;71.34108429840067;8.920000000000016;2.8935814434780127;2.8147323380645726;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 18:00:00;72.41939209312383;72.51241405826259;8.932000000000016;2.8772692109718605;2.8478082682669275;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 19:00:00;72.39620936401847;72.48850457931177;8.908000000000015;2.930777055509168;2.883812912082533;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 20:00:00;71.29525212959636;71.38259465754028;8.944000000000017;3.104010257559935;2.9066934668559377;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 21:00:00;65.58456115753143;65.6762751546864;8.920000000000016;3.514735940848027;2.888919307787525;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 22:00:00;55.49935306851853;55.5956984148453;8.944000000000017;4.204219531228318;2.787920615742148;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-26 23:00:00;42.24053889711572;42.3828691977041;8.896000000000015;4.321035410993261;2.1983276526657036;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 00:00:00;33.984662495098995;34.16465435908746;8.884000000000015;4.200358519829081;1.7276271769763198;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 01:00:00;35.62890181849701;35.837054130371584;8.896000000000015;3.4118404403068894;1.5468317012318273;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 02:00:00;36.781097245836435;37.00317467095936;8.896000000000015;3.0436987818202397;1.496403513706241;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 03:00:00;39.59490578789228;39.825845584734914;8.908000000000015;2.6118022950172985;1.4973097991294113;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 04:00:00;48.23547671433305;48.47737635051718;8.944000000000017;1.6066259546789183;1.5652244579598573;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 05:00:00;70.15577098915954;70.31846699294057;8.920000000000016;1.6125651693403142;2.2858575388637377;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 06:00:00;73.21024059062952;73.34054947263752;8.920000000000016;2.1465164331388564;2.573418757478901;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 07:00:00;72.25421699719283;72.36089665603954;8.908000000000015;2.6806381915451425;2.7625478538880834;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 08:00:00;70.7124528669075;70.81693694797521;8.836000000000013;2.9124917186919674;2.8422849267844366;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 09:00:00;68.64635652674542;68.75456336660069;8.75200000000001;3.0545104268030627;2.8686968868702962;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 10:00:00;66.80195914098347;66.91388649747202;8.716000000000008;3.158543766348828;2.86196196572677;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 11:00:00;64.64020350850353;64.76055124657455;8.656000000000006;3.2173558019133566;2.829845837368122;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 12:00:00;63.506490660074725;63.638596506557654;8.560000000000002;3.127009827199288;2.7831070061569463;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 13:00:00;62.75478331328755;62.88956665501116;8.548000000000002;3.133394419049523;2.7595020267329287;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 14:00:00;56.93769130016029;57.08532832034697;8.415999999999997;3.461443096080586;2.73618679320861;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 15:00:00;59.76614062748372;59.92992483072638;8.367999999999995;2.9392447938762416;2.6212332187464327;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 16:00:00;66.04780092495558;66.1986128586842;8.524000000000001;2.5788199090841886;2.6451119472264395;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 17:00:00;68.14747455468247;68.28319356823692;8.572000000000003;2.6854861134243038;2.7564003911872277;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 18:00:00;69.27309658258339;69.3959183335519;8.620000000000005;2.8176663533768647;2.8425794566335583;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 19:00:00;68.72108351912924;68.83194184736499;8.692000000000007;3.040774898238112;2.8953302068163147;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 20:00:00;67.16877729313589;67.26991257347824;8.800000000000011;3.269960145694654;2.891944080606283;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 21:00:00;62.49433266561669;62.59476921978748;8.884000000000015;3.633962534314378;2.8341898725249948;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 22:00:00;52.95076857722278;53.05533475195545;8.920000000000016;4.268300950627236;2.710262576728742;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-27 23:00:00;40.294620239252104;40.4395576103661;8.944000000000017;4.385625874031916;2.1046884118543865;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 00:00:00;30.6370263112416;30.816940336197934;8.944000000000017;4.422712731335821;1.6133746078603615;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 01:00:00;32.87754557788503;33.09559696533355;8.944000000000017;3.3946743058560855;1.4106195011430422;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 02:00:00;32.67967481684282;32.897519189321486;9.01600000000002;3.337282712478043;1.3701817791648665;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 03:00:00;36.14963462139618;36.391754683679935;9.01600000000002;2.5630532414384675;1.3338178950287531;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 04:00:00;46.149310148927306;46.39231495874027;9.088000000000022;1.6314384487018287;1.4735922063067832;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 05:00:00;64.21396640089098;64.3731757450785;9.184000000000026;1.8500968711712176;2.0847070585320573;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 06:00:00;63.86937062708348;64.01586204274899;8.992000000000019;2.3391991969841683;2.2858031461809;1.202602605451549;2.499999999999999;3.702602605451548
