Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-28 07:00:00;63.63407611852174;63.781037310682535;8.812000000000012;2.5464601172775474;2.4181428556842306;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 08:00:00;63.178842446899175;63.334851665945244;8.596000000000004;2.622704832055547;2.5183054096676223;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 09:00:00;60.62191166863693;60.78517974278472;8.403999999999996;2.866456867359716;2.6065329238619626;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 10:00:00;58.43777743674142;58.612441024557235;8.22399999999999;2.962595109002109;2.644494544862635;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 11:00:00;56.89409444891267;57.074863160705625;8.139999999999986;3.0488460913642257;2.6607353081684195;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 12:00:00;56.25053405169585;56.445485435327626;7.9839999999999804;2.9407363185127906;2.655618493077366;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 13:00:00;54.25130453525356;54.43441531719426;8.079999999999984;3.257374652888359;2.6784119313839554;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 14:00:00;54.938033488546516;55.13222337426149;8.031999999999982;3.0330130679011518;2.6166269969519185;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 15:00:00;55.76744906103862;55.95957011967071;8.043999999999983;2.9670354960910004;2.615335216925143;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 16:00:00;59.24549891673002;59.43796963470652;8.055999999999983;2.69588722739428;2.631674326469934;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 17:00:00;62.12227316622586;62.30057454136961;8.127999999999986;2.6952756940470977;2.722578321215888;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 18:00:00;64.52258529606239;64.68111275436287;8.24799999999999;2.789575062884012;2.8144603041300122;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 19:00:00;67.16150202646995;67.30537406503882;8.343999999999994;2.794078674732191;2.8812721620075514;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 20:00:00;68.37211960373186;68.50476370615864;8.427999999999997;2.898505297177735;2.944044071118789;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 21:00:00;62.845108221499096;62.970858347766494;8.475999999999999;3.448083111674862;2.976008024290003;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 22:00:00;54.02795093196949;54.16459298556616;8.463999999999999;3.9955708915043715;2.87881882617042;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-28 23:00:00;40.060675334463824;40.228946011617666;8.5;4.320010368356691;2.2818850936396586;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 00:00:00;24.17824861047885;24.400450493126584;8.584000000000003;4.354289423206069;1.3610212224027263;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 01:00:00;25.684706373744035;25.944040350326784;8.572000000000003;3.442119596047405;1.1921147859023995;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 02:00:00;26.178298363962988;26.449562995838498;8.572000000000003;3.154075225220538;1.1504272283200274;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 03:00:00;27.886910689273634;28.159905674786586;8.692000000000007;2.8705379583787476;1.1405623867048522;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 04:00:00;34.04182426646038;34.350607528161966;8.608000000000004;1.6469512540335245;1.1643642430482366;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 05:00:00;48.88663019636506;49.13661327825546;8.632000000000005;1.7378222597802733;1.6883338803949106;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 06:00:00;50.30658498918841;50.53167545031457;8.584000000000003;2.250269313492936;1.8911063516287037;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 07:00:00;53.46600238198289;53.68950167368547;8.427999999999997;2.173734045195033;2.035410815454483;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 08:00:00;51.77271490789332;51.99945248090228;8.127999999999986;2.5065927268311725;2.1928382491815164;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 09:00:00;48.886809596506104;49.11754124627192;7.911999999999978;2.8503311322408535;2.2995808052038313;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 10:00:00;49.02670329549408;49.27777168780691;7.636000000000024;2.652666568505481;2.3424129158992315;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 11:00:00;45.95779182381338;46.21240388205645;7.480000000000018;2.9819801133102146;2.432699646126942;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 12:00:00;44.24593561720506;44.499925729747446;7.456000000000017;3.1493124834231025;2.4461367431408974;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 13:00:00;42.53797861313039;42.79552858516345;7.432000000000016;3.2386254961691066;2.4152601053711713;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 14:00:00;40.3741578838794;40.63100531682763;7.468000000000018;3.3977842414523707;2.361765396359999;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 15:00:00;40.58731538358192;40.85407216222404;7.456000000000017;3.1882074499159216;2.264319646865225;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 16:00:00;40.31931407215745;40.584755486174856;7.492000000000019;3.178376175209223;2.225469135411359;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 17:00:00;41.23260260911142;41.49189173541797;7.612000000000023;3.1275084089678558;2.189163729314327;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 18:00:00;43.486487069776935;43.73355071480593;7.791999999999973;3.013985885758302;2.1669934925354077;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 19:00:00;50.5707063953064;50.81500057766416;7.947999999999979;2.40099495214497;2.1706568275958027;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 20:00:00;50.33578357649973;50.56066513035015;7.9839999999999804;2.794104895675787;2.309239422849121;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 21:00:00;46.143693359350145;46.359618006831184;7.9839999999999804;3.3287384894392176;2.360037912384584;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 22:00:00;39.017633643492154;39.232778847916435;7.97199999999998;3.9339246037696967;2.3005793257185263;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-29 23:00:00;29.629350229556266;29.849173783322396;7.947999999999979;4.655536706063515;2.1426532561518457;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 00:00:00;21.643834521856792;21.890485909403544;8.019999999999982;4.612332961311665;1.5122645127204208;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 01:00:00;23.880634505239012;24.179949618305;7.923999999999978;3.3793137325132534;1.251101841521528;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 02:00:00;23.04439144553991;23.343679388894262;7.9599999999999795;3.4328272513221236;1.2119616751068492;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 03:00:00;25.18877611886477;25.504544377265443;8.007999999999981;2.8480950849313444;1.1622942178323026;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 04:00:00;33.039378118094966;33.391096376861285;7.995999999999981;1.4090186829368463;1.1942524535736467;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 05:00:00;46.666741885325095;46.9423733827738;8.067999999999984;1.9094066823489584;1.8041667061324063;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 06:00:00;49.29861450737119;49.55090629769777;8.067999999999984;2.250042570438552;2.0175062298079958;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 07:00:00;48.620060480935756;48.86063760943312;7.97199999999998;2.6481494767994036;2.1744045641337664;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 08:00:00;52.50833266536637;52.754166803347125;7.839999999999975;2.323296002717427;2.2662053237046393;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 09:00:00;48.61541947643155;48.84453558041391;7.803999999999974;3.0216948487731656;2.420401774732312;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 10:00:00;45.06778351306446;45.29628497987333;7.767999999999972;3.3378922339871337;2.422158830602278;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 11:00:00;41.97647856255655;42.21815371426486;7.660000000000025;3.4064878203298576;2.349681683179419;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 12:00:00;40.33212175888502;40.58585785783766;7.588000000000022;3.3381288024617106;2.259571099150069;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 13:00:00;38.42941828855168;38.68171298912044;7.648000000000025;3.4671681656121223;2.188526556369805;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 14:00:00;35.134704025913344;35.37594053693609;7.803999999999974;3.8130958223181324;2.0961179091287256;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 15:00:00;35.92083701068031;36.20065143642069;7.588000000000022;3.138553610220299;1.922167274626176;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 16:00:00;36.15230108109154;36.43564133055557;7.576000000000022;3.049475530845939;1.9016114443322183;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 17:00:00;36.29034378855058;36.559227809569954;7.732000000000028;3.1853744229830454;1.9004331670878474;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 18:00:00;44.611109243582554;44.88505374589044;7.935999999999979;2.237042345110183;1.8637956833965743;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 19:00:00;45.808706770413686;46.05944774490206;7.9839999999999804;2.584255278666717;2.0198797365819843;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 20:00:00;45.75130592436998;45.97784738193429;8.127999999999986;2.9697789837694586;2.111807160444503;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 21:00:00;42.02543822556677;42.2413401354662;8.175999999999988;3.465523979243244;2.124213492708865;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 22:00:00;35.11065508953096;35.31613837941704;8.24799999999999;4.17067303329577;2.05028437785036;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-30 23:00:00;26.663033248122453;26.87118098074248;8.23599999999999;4.861345983685055;1.881182846852326;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 00:00:00;16.800914839294755;17.052817797567773;8.355999999999995;4.482735031020752;1.0327767015469427;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 01:00:00;18.65523139542863;18.952593141174166;8.379999999999995;3.3372169472697237;0.8808076243556613;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 02:00:00;17.035260743034303;17.315414015370994;8.5;3.788601795056593;0.8608940034768162;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 03:00:00;19.214448325884263;19.537945071402838;8.451999999999998;2.7220765825245508;0.7984170669833679;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 04:00:00;26.74728691247711;27.07911009038566;8.439999999999998;1.958761067426451;0.9825901671085503;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 05:00:00;37.625584166468514;37.92042836115336;8.439999999999998;1.8657435706700767;1.3626594150816886;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 06:00:00;40.18957500034242;40.478184365582145;8.283999999999992;2.000243773041973;1.522806754915333;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 07:00:00;39.589375807323805;39.87056813442323;8.055999999999983;2.4254196165611006;1.674079973462639;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 08:00:00;42.58673373753992;42.88505271061731;7.755999999999972;2.076161391340122;1.7852089130628528;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 09:00:00;39.256518487285184;39.54284061002618;7.564000000000021;2.7777575615048704;1.9528451047203994;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 10:00:00;36.595511454047205;36.880569234629945;7.456000000000017;3.1095697676185523;2.004683509688892;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 11:00:00;35.86083107372452;36.15985781924568;7.300000000000011;3.0077487009006063;1.9892342078347198;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 12:00:00;36.19840481996202;36.50957252220224;7.180000000000007;2.8608859728411176;1.9954712378700563;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 13:00:00;30.976307414371504;31.28105325379123;7.108000000000004;3.4778842749015553;2.0317014243219624;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 14:00:00;30.65064366843629;30.97027272509011;7.036000000000001;3.244026841260734;1.9245316347215287;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 15:00:00;28.030510661683866;28.346630903393574;7.060000000000002;3.5106403471420435;1.880319765440184;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 16:00:00;27.804125228666972;28.129969330202023;7.048000000000002;3.3151678833631877;1.7734603672221283;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 17:00:00;28.781586343279706;29.10607722537066;7.168000000000006;3.163949990256981;1.7114568091025504;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 18:00:00;34.51598386602448;34.84549989692223;7.324000000000012;2.438837993870891;1.6822556521895784;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 19:00:00;37.15640325053859;37.472424095967256;7.372000000000014;2.482032772941295;1.8091660471149884;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 20:00:00;38.054134561997145;38.34965442268945;7.456000000000017;2.7565104785539347;1.9279771106413544;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 21:00:00;36.90952835354779;37.201963814604724;7.4080000000000155;2.985420980175604;1.9870720007326879;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 22:00:00;30.754421580095308;31.028005610028824;7.492000000000019;3.825267369236883;1.9970044358184182;1.202602605451549;2.499999999999999;3.702602605451548
2021-03-31 23:00:00;21.938965484060283;22.20068955581831;7.5400000000000205;4.749803037003005;1.8721127145374687;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 00:00:00;12.167152155144198;12.474772973192483;7.576000000000022;4.488336650451458;0.9382308436389604;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 01:00:00;11.486161909673566;11.808322717064836;7.636000000000024;4.222840992413637;0.8012519922469403;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 02:00:00;11.482271150518471;11.822718534029647;7.6720000000000255;3.795844644688657;0.7053056012604451;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 03:00:00;12.416190134160363;12.771484433272025;7.803999999999974;3.2453140076279965;0.6484841796902243;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 04:00:00;19.032090513470767;19.4254011031888;7.767999999999972;1.9167434808312578;0.7744405167351517;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 05:00:00;28.955913856578928;29.317686400609198;7.8279999999999745;1.77735291827247;1.1394260995270278;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 06:00:00;35.94315805146243;36.29253000061;7.684000000000026;1.5251624955107559;1.3895308599909872;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 07:00:00;32.03621607430379;32.35473111863958;7.5160000000000196;2.7193326352040117;1.5902020952845959;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 08:00:00;29.326308168144834;29.6465437475874;7.324000000000012;3.074125762370784;1.642979047220912;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 09:00:00;28.672476212786275;29.004828049681034;7.168000000000006;3.000133104703764;1.6379553911301592;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 10:00:00;26.612012730944613;26.949440055586198;7.048000000000002;3.1975133383010075;1.6455565397471013;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 11:00:00;24.92790335780863;25.26703627936466;7.0;3.3288708250735226;1.6167273888724978;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 12:00:00;24.92832337557161;25.274295462378003;7.0;3.1937988083496975;1.5593802824827454;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 13:00:00;21.975284795488644;22.313439217920198;7.0;3.590255856142619;1.534487763552086;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 14:00:00;21.536031276926508;21.883269144204807;7.0;3.4221015622362074;1.4331391971291134;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 15:00:00;20.156482142983144;20.505320808041674;7.0;3.500523945436555;1.3713945574045872;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 16:00:00;20.023102646285817;20.38007043161683;7.0;3.3220967875345764;1.2962291600863143;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 17:00:00;20.608883565074795;20.97427331097412;7.0120000000000005;3.0935223652737704;1.2522406650526534;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 18:00:00;21.76375705781625;22.11380778586028;7.2520000000000095;3.096397717682237;1.246954488541074;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 19:00:00;26.1710754905062;26.535424922353755;7.360000000000014;2.337234921864763;1.2405932495719905;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 20:00:00;26.80084492386533;27.144829198365496;7.4080000000000155;2.6680822092352514;1.346258275984086;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 21:00:00;26.1817910521139;26.506198271290923;7.504000000000019;3.0642906591591554;1.404091866322984;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 22:00:00;21.745522930084448;22.04299492388841;7.612000000000023;3.9208403774863427;1.4026772041947169;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-01 23:00:00;15.299572764670954;15.566653263970409;7.744000000000028;4.962235514578936;1.3095125195720243;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 00:00:00;15.11237622870988;15.42101034737045;7.696000000000026;4.273998636633792;1.051485500525911;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 01:00:00;13.891132462652775;14.197290414348933;7.8279999999999745;4.306016451173036;0.9390766439580328;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 02:00:00;13.613472215761924;13.932296323770741;7.863999999999976;3.9228946978172416;0.8224349922138813;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 03:00:00;15.15782387693549;15.512349948258906;7.851999999999975;2.989614624172475;0.7422294627090197;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 04:00:00;23.209888746093544;23.577522407129795;7.911999999999978;1.959491933927609;0.9283757242871653;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 05:00:00;33.035111440962055;33.36345920062823;7.9599999999999795;1.9829873578148067;1.3159588568584635;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 06:00:00;45.809284238331585;46.08931595184029;7.887999999999977;2.085581583905139;1.8797287019915812;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 07:00:00;40.69026693688348;40.95374700073683;7.755999999999972;3.0179256173541376;2.0447460322659623;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 08:00:00;37.24437454010336;37.50971967311185;7.648000000000025;3.316602722263326;2.0473089063923986;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 09:00:00;34.37929946102464;34.65470973085571;7.5400000000000205;3.427148485547434;1.9902365699214002;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 10:00:00;32.06233050241871;32.34805634503226;7.456000000000017;3.459811665716245;1.9102924027302637;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 11:00:00;29.892708920056883;30.193884764285297;7.324000000000012;3.427027452469133;1.8263694600933533;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 12:00:00;31.169403183182176;31.496545936099963;7.168000000000006;2.9079410395804643;1.7420619153720267;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 13:00:00;27.167860673111882;27.481984571280453;7.180000000000007;3.518013221382944;1.766401313427366;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 14:00:00;26.532426413600685;26.857496172950334;7.132000000000005;3.346833828831734;1.6689477022988546;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 15:00:00;24.450936071331668;24.780220954287696;7.096000000000004;3.4842651442298234;1.61187121370617;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 16:00:00;23.98900278192999;24.32431259520846;7.096000000000004;3.3592930899509383;1.528529656332065;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 17:00:00;25.072494144628582;25.41199553698703;7.192000000000007;3.122128948652062;1.4667888460568435;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 18:00:00;29.974456385740048;30.315031329137472;7.4080000000000155;2.4930951428887624;1.4520678502274738;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 19:00:00;32.532403315156074;32.85899874365162;7.504000000000019;2.512838402970374;1.5519053355720054;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 20:00:00;33.33472068763356;33.64121688139499;7.588000000000022;2.767505239569232;1.646477935026546;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 21:00:00;32.91058214979157;33.207396126553675;7.624000000000024;3.0025304286802452;1.6955327243601843;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 22:00:00;27.152649737834803;27.43052798935774;7.660000000000025;3.861494243781351;1.7019630926351574;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-02 23:00:00;19.081811301693456;19.34096098830865;7.708000000000027;4.862665345603261;1.596750103944565;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 00:00:00;20.920179109544804;21.215522730119147;7.791999999999973;4.002512584766123;1.31442448022346;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 01:00:00;17.860407392916176;18.142091623690686;7.887999999999977;4.36351994860172;1.2065546942185854;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 02:00:00;21.058410457607213;21.382701485426388;7.9839999999999804;2.992653966853652;1.004520067035042;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 03:00:00;23.25293207820593;23.587399776182213;8.031999999999982;2.568101642320471;1.013271484413946;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 04:00:00;30.815853793893652;31.142682734890773;8.019999999999982;2.1494805609444825;1.2498226302348492;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 05:00:00;43.81506683365652;44.099147835711534;8.091999999999985;1.9519510265081408;1.6990351078560622;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 06:00:00;46.27621469983211;46.54952579397517;7.97199999999998;2.1509672372437763;1.892816413540661;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 07:00:00;52.95324826159575;53.22057327997407;7.863999999999976;1.8275128741728395;2.0886180969090233;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 08:00:00;48.68877059189069;48.93372399714669;7.732000000000028;2.7516027773601763;2.3276385212695985;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 09:00:00;44.62667283710866;44.86653701698878;7.6720000000000255;3.227372011243631;2.3906158898852325;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 10:00:00;42.15922765738046;42.418867513504395;7.480000000000018;3.196081349616236;2.343161055613436;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 11:00:00;39.27625581899125;39.54228466106729;7.4080000000000155;3.347508138663329;2.3030435228193653;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 12:00:00;38.06651178855053;38.34212895280644;7.360000000000014;3.2838683834055473;2.2235433102433717;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 13:00:00;35.9302117150926;36.203605889705074;7.396000000000015;3.4438917282948864;2.164619925614115;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 14:00:00;34.80443688564051;35.084354777881;7.420000000000016;3.406739691720418;2.0648475430216067;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 15:00:00;33.02103751796107;33.275280921100375;7.744000000000028;3.778838137098205;1.9828072754227932;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 16:00:00;32.00545709357554;32.264243191367775;7.815999999999974;3.659236877699584;1.833240601601716;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 17:00:00;32.75910426102519;33.027155567222394;7.875999999999976;3.3261629038634055;1.7143002186690595;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 18:00:00;41.85722701570382;42.15734436970116;7.947999999999979;1.9019753230773517;1.6483568898337744;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 19:00:00;42.72610860231495;42.99005928372027;8.019999999999982;2.500126069002704;1.8429556775607807;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 20:00:00;42.86593524621971;43.1103779075546;8.103999999999985;2.85000615373076;1.942555579099313;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 21:00:00;39.40874380546948;39.639981078277295;8.139999999999986;3.3907110818853994;1.975671390217812;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 22:00:00;33.62111605832053;33.84103648920405;8.22399999999999;4.050590840970017;1.9181027615308324;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-03 23:00:00;25.1753088535289;25.386536970787816;8.259999999999991;4.892090764632883;1.7797751473396666;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 00:00:00;27.79060176047766;28.03991754710122;8.319999999999993;3.8959463320269947;1.495644139869249;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 01:00:00;32.3681044564382;32.64900245721869;8.379999999999995;2.7402631568339757;1.3664984291928113;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 02:00:00;28.46198944497959;28.710278685850305;8.451999999999998;3.6146246256325867;1.400896897411597;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 03:00:00;32.20267987088465;32.479538401076084;8.475999999999999;2.6685668372504097;1.320257076799976;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 04:00:00;42.150087273347104;42.41020185715992;8.548000000000002;2.137165603574431;1.5654335215207205;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 05:00:00;59.82661048339664;60.037114516909284;8.548000000000002;1.789417346958885;2.107606253963013;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 06:00:00;62.79555123306431;62.97882178045444;8.488;2.141367863613368;2.3557882985590055;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 07:00:00;60.80333503728084;60.98533366467709;8.271999999999991;2.5737936372798913;2.5406213132960613;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 08:00:00;58.39553726367523;58.584183837625226;8.067999999999984;2.8144965780047073;2.646557588652619;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 09:00:00;55.39963616433252;55.591229170286994;7.9839999999999804;3.0973623116527733;2.6992771726028373;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 10:00:00;52.84142425777506;53.030864890907544;8.007999999999981;3.3156868691376644;2.6812557344471912;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 11:00:00;52.220427194570604;52.425409852623844;7.899999999999977;3.127657014696979;2.6053104491057297;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 12:00:00;50.70775468959621;50.918662243828706;7.851999999999975;3.1723979879159288;2.5799790014017745;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 13:00:00;48.056189028542946;48.27145437008789;7.815999999999974;3.3189009484401595;2.544295697630247;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 14:00:00;48.9632262468647;49.17241798551165;7.9839999999999804;3.25470695446802;2.465043062233619;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 15:00:00;48.34474699822213;48.53640221808664;8.199999999999989;3.4225053393004146;2.409349432011762;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 16:00:00;51.74125026747565;51.94758271288408;8.199999999999989;2.869438926217299;2.311078539625065;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 17:00:00;54.99059830254447;55.202230452248294;8.127999999999986;2.5556977557404252;2.349657111534462;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 18:00:00;57.13285200866019;57.322051245606836;8.24799999999999;2.7254095669277376;2.4631665460106333;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 19:00:00;59.50001523652725;59.6626954148147;8.463999999999999;2.883086942661123;2.538414440228941;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 20:00:00;54.75957863008708;54.912294926640925;8.548000000000002;3.4707721894439487;2.5679357709374844;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 21:00:00;50.61515226941695;50.77499644616343;8.536000000000001;3.66559355301564;2.474378034357972;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 22:00:00;43.53690277431497;43.693152271716926;8.620000000000005;4.213189975642365;2.352252349133373;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-04 23:00:00;33.80377147826278;33.99500343540528;8.644000000000005;4.2323416298650045;1.8243744967014983;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 00:00:00;31.14797188164267;31.352876909599505;8.656000000000006;4.158593278419573;1.6489911276553109;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 01:00:00;32.54464951466115;32.7662927777604;8.77600000000001;3.5329885594412076;1.4779151567316546;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 02:00:00;33.72631021433198;33.9732828683962;8.668000000000006;2.9881013969636;1.4137706360219973;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 03:00:00;36.192630324052;36.441237195078294;8.740000000000009;2.682988046335595;1.4226970328306423;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 04:00:00;43.41570883225068;43.66834923228174;8.860000000000014;1.8618918722219746;1.4771240087669764;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 05:00:00;62.95453769140301;63.14877961074737;8.800000000000011;1.6364427558742705;2.0924207247874875;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 06:00:00;65.22659042092764;65.39993540938384;8.668000000000006;2.074465646866372;2.3553590145519614;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 07:00:00;64.69334052813115;64.8483348713905;8.596000000000004;2.566013455534744;2.5544296330743563;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 08:00:00;67.15791826182479;67.31287740136179;8.475999999999999;2.477111890448896;2.665490712032341;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 09:00:00;61.62922017242968;61.77546595568857;8.415999999999997;3.1544224413067923;2.7888259152114294;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 10:00:00;59.08218109056416;59.24204717461456;8.283999999999992;3.1816619353654687;2.757007825774373;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 11:00:00;56.618895775844955;56.789527222475364;8.187999999999988;3.229340057750676;2.7186154379290346;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 12:00:00;55.82941603716597;56.01232493057563;8.103999999999985;3.118849056896863;2.666462511526838;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 13:00:00;54.38785943657805;54.57399135568556;8.079999999999984;3.181953864780496;2.643807343693407;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 14:00:00;54.57485662178914;54.77025385323132;8.019999999999982;3.0298711021212057;2.6039434546273768;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 15:00:00;55.6827209770289;55.876163522056444;8.043999999999983;2.9531424563259066;2.6042352580245733;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 16:00:00;58.464213590359925;58.655070727048695;8.067999999999984;2.76533065857285;2.625102558459968;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 17:00:00;60.729263312279876;60.90730575220396;8.139999999999986;2.778169597359522;2.6967187176537877;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 18:00:00;63.52170222646648;63.683482207675475;8.259999999999991;2.7915564738236185;2.765725703013789;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 19:00:00;66.04508205178143;66.1889099426275;8.391999999999996;2.8372472530468826;2.830912599082634;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 20:00:00;66.57551427538029;66.71136491976749;8.439999999999998;2.937712420127639;2.880858677887808;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 21:00:00;55.11534854288088;55.23550828535475;8.596000000000004;4.071004213310516;2.9000473486893346;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 22:00:00;47.17058872762203;47.29674961520215;8.692000000000007;4.4823229783299325;2.667922621232375;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-05 23:00:00;36.08743606143726;36.25754242879836;8.692000000000007;4.426903221369116;2.0145490541606708;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 00:00:00;29.966550309162525;30.162388884006443;8.824000000000012;4.241934869785666;1.5571347695835165;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 01:00:00;32.647371822734435;32.88760221058732;8.75200000000001;3.127889273948881;1.3821178397701157;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 02:00:00;33.089403736190945;33.32899772857078;8.800000000000011;3.062502825281797;1.3731474231854026;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 03:00:00;35.55163078253892;35.79967328139344;8.824000000000012;2.6551497887204505;1.3721639699348174;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 04:00:00;43.5805329529287;43.852991323309155;8.76400000000001;1.5078940354842985;1.4300118301038989;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 05:00:00;62.62201126000578;62.81734785575777;8.76400000000001;1.6710978799885652;2.102101851777661;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 06:00:00;64.57785603828053;64.74457123026727;8.728000000000009;2.2125417619474206;2.3598769951919856;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 07:00:00;64.52304289598202;64.67757222778674;8.632000000000005;2.5616442482841535;2.5307625927204818;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 08:00:00;67.91859139796038;68.07805428078169;8.463999999999999;2.348963384473848;2.6444801898539687;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 09:00:00;62.02627807051163;62.17973632208948;8.331999999999994;3.045623351377003;2.7936264150241286;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 10:00:00;58.999143143581236;59.157262019884854;8.271999999999991;3.2346980769662537;2.788678393477334;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 11:00:00;56.91379216135503;57.08546094649757;8.163999999999987;3.21107732148198;2.735940731385568;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 12:00:00;55.89509369074904;56.08031125238314;8.055999999999983;3.1060363172236407;2.6885764206637823;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 13:00:00;54.81281874204775;55.00162290288622;8.031999999999982;3.1414513735928153;2.6685495076340016;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 14:00:00;54.76589766071832;54.95960111642544;8.007999999999981;3.0663654816592043;2.638701707832162;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 15:00:00;56.32003962778845;56.521501484059584;7.935999999999979;2.8353258818561358;2.628972746369321;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 16:00:00;58.57120924897333;58.76623882536811;7.9599999999999795;2.763259892608801;2.683514226895046;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 17:00:00;61.135739059622566;61.321700549766305;7.995999999999981;2.7201669829533444;2.7590199122104835;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 18:00:00;62.692274834452235;62.84920418965129;8.22399999999999;2.981877321578395;2.8474595157577376;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 19:00:00;65.21187741921348;65.35817878990878;8.331999999999994;2.90519551723321;2.8611013221631794;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 20:00:00;65.58315266496075;65.71148537878855;8.5;3.10490018192678;2.8942998045172144;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 21:00:00;54.5842207087897;54.71317583128725;8.524000000000001;4.0045361455314605;2.8756161005807144;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 22:00:00;46.91537210193248;47.04810247332979;8.632000000000005;4.427100176213855;2.6565024516751485;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-06 23:00:00;35.72627056727375;35.89566056934902;8.704000000000008;4.4610913104259;2.0048168648719553;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 00:00:00;23.850807434988916;24.050948197066326;8.740000000000009;4.739215797371855;1.4194126419682735;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 01:00:00;25.557924834241014;25.800716301296674;8.75200000000001;3.6572809177593513;1.1944172191634426;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 02:00:00;26.18991684750042;26.452978062116134;8.716000000000008;3.201801299843339;1.130843269634613;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 03:00:00;28.08774501322609;28.362284641961942;8.75200000000001;2.7616997299638797;1.1163978490250317;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 04:00:00;34.45405674233173;34.76406088125248;8.656000000000006;1.5395585498840205;1.1527315865542063;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 05:00:00;49.648072875787406;49.89801678476684;8.620000000000005;1.6887366791636964;1.7054567378496372;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 06:00:00;55.156683984135455;55.388388228577;8.475999999999999;1.8532918780414889;1.982956754836252;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 07:00:00;54.34419975042253;54.561795983136946;8.283999999999992;2.388748378231355;2.194833403021086;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 08:00:00;53.299540642484644;53.51593713354545;8.103999999999985;2.652043025400701;2.327671857786797;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 09:00:00;54.27027623686839;54.50319713121758;7.815999999999974;2.4667620571881343;2.4155766634899973;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 10:00:00;50.265415445785585;50.49787110368091;7.648000000000025;2.9489148897521886;2.546869396432186;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 11:00:00;46.94490633603102;47.18142348586482;7.564000000000021;3.2112486230844866;2.567883548487096;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 12:00:00;45.122165761069674;45.3642503396169;7.52800000000002;3.2638980409299165;2.5194924754091836;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 13:00:00;43.30210417703114;43.55021925534862;7.504000000000019;3.3085880070871667;2.457452288707607;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 14:00:00;41.363270075877466;41.624459383352786;7.4080000000000155;3.2792941906809574;2.3853473926101714;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 15:00:00;41.16288973241088;41.42718263023701;7.432000000000016;3.2056988066764234;2.3189752890799227;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 16:00:00;41.212900862203604;41.47637125249496;7.480000000000018;3.1653195432657526;2.274234567722509;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 17:00:00;42.31286698002244;42.574767102633324;7.5400000000000205;3.044013237995898;2.240774422033617;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 18:00:00;44.566068423465026;44.81287288954975;7.732000000000028;2.993515210291264;2.239316816062999;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 19:00:00;49.40226725042949;49.64499512334695;7.839999999999975;2.6108737451949082;2.2494091766529887;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 20:00:00;50.824654445230685;51.04571327885602;7.9839999999999804;2.8356440484971586;2.350480097964681;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 21:00:00;46.792019518132;46.99552379444313;8.091999999999985;3.4368307288173696;2.39324423648646;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 22:00:00;39.21583897807036;39.4108583078301;8.175999999999988;4.139612834604918;2.31323313051767;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-07 23:00:00;29.757361400253757;29.966191715448918;8.23599999999999;4.6018386799988775;1.9495794005306557;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 00:00:00;17.340647623459454;17.59699574056778;8.307999999999993;4.462342951315861;1.0736073374108928;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 01:00:00;19.304241297009305;19.610465462586383;8.271999999999991;3.253271043186487;0.9158191182290131;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 02:00:00;18.29030996235112;18.59664162986314;8.23599999999999;3.402762773038944;0.901018406675612;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 03:00:00;20.4456692848159;20.783016311414933;8.187999999999988;2.593100672873277;0.8700811599562296;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 04:00:00;27.505500878255017;27.839380281527607;8.199999999999989;2.089911523711578;1.0718222503571786;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 05:00:00;38.753096479293504;39.04847059570185;8.259999999999991;1.9407697428000574;1.4601347565476421;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 06:00:00;41.18385665790038;41.46587531261088;8.187999999999988;2.153058818765601;1.6248178502772568;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 07:00:00;40.579459557098666;40.85621377147554;7.9839999999999804;2.5096445249376416;1.7649157291732995;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 08:00:00;43.632778855914864;43.924005032949914;7.732000000000028;2.1679162988311873;1.8671100990579212;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 09:00:00;40.224126417888016;40.50626658574628;7.5400000000000205;2.813403988208904;2.0262304907693576;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 10:00:00;37.4414605685119;37.72682510841691;7.396000000000015;3.094631736707754;2.0725110994960616;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 11:00:00;35.09453469156444;35.38500013693718;7.312000000000012;3.255327005886386;2.0597769663352814;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 12:00:00;37.29758262113567;37.60401854289215;7.240000000000009;2.8092038394354972;2.004239530040735;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 13:00:00;31.72543044578864;32.02641187224099;7.1440000000000055;3.4602434774975563;2.0505356066618106;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 14:00:00;31.429283448622158;31.74381100320479;7.084000000000003;3.241871544459002;1.947660733484959;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 15:00:00;28.636145878340912;28.948093056485916;7.096000000000004;3.51510202498406;1.9040279892373064;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 16:00:00;28.20351151915724;28.520248106988095;7.132000000000005;3.3943384025762953;1.796610424791833;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 17:00:00;29.411767209591712;29.735235990859906;7.192000000000007;3.1118445647495605;1.716307583791746;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 18:00:00;35.12541133565846;35.448660060321686;7.3840000000000146;2.4646072934833114;1.7000458540498469;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 19:00:00;37.8165188789838;38.11933183183261;7.5160000000000196;2.5716890400963734;1.8210693339158792;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 20:00:00;38.86418246992752;39.14671914541184;7.624000000000024;2.801249008123534;1.9186926287798585;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 21:00:00;38.54656657988664;38.81404619842625;7.732000000000028;3.067323723864945;1.9675007233720159;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 22:00:00;29.409981488405293;29.644244858657018;7.923999999999978;4.3565048188050355;1.962827190845129;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-08 23:00:00;22.127119171191463;22.363709985027143;7.899999999999977;4.914193214489842;1.7644683952737488;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 00:00:00;20.342790029131802;20.611830336095025;7.863999999999976;4.5404255956702855;1.4573230041721992;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 01:00:00;22.961418839343256;23.26854986383882;7.911999999999978;3.369373370396545;1.2034897277118244;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 02:00:00;21.76577301329734;22.059285382631987;8.043999999999983;3.613786579068801;1.169769131988831;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 03:00:00;23.662465761908965;23.972795209373206;8.115999999999985;2.9938467371535467;1.0999125036667294;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 04:00:00;31.388228907427262;31.73415484390259;8.199999999999989;1.4594657716321535;1.1087233714576579;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 05:00:00;44.321685667380514;44.59893789210334;8.23599999999999;1.889407562748545;1.6627477510321143;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 06:00:00;47.6272702038982;47.893654468911464;8.139999999999986;2.043174710062374;1.859955911437872;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 07:00:00;47.10461611977331;47.35505986957298;8.019999999999982;2.5274306186720423;2.041919548353647;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 08:00:00;50.69972500608121;50.96432638424076;7.755999999999972;2.1526161130710193;2.154298784497872;1.202602605451549;2.499999999999999;3.702602605451548
