Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-09 09:00:00;46.74803124371733;46.99955664153951;7.624000000000024;2.8650290841474657;2.338842541016561;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 10:00:00;43.49444918110388;43.75188501941074;7.480000000000018;3.1249976225855676;2.3779140253292756;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 11:00:00;40.45436634073591;40.70171215445475;7.576000000000022;3.486339565604169;2.3552058026334386;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 12:00:00;39.556842528073915;39.815488407448655;7.552000000000021;3.3483972188200255;2.240529453016915;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 13:00:00;37.18889717542571;37.435872947051635;7.708000000000027;3.6238413344686933;2.168010611882135;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 14:00:00;35.116384778464585;35.383675398326545;7.576000000000022;3.4781130938025058;2.0403305865341324;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 15:00:00;35.19190673067919;35.47565444946426;7.504000000000019;3.189508109893154;1.942065398541967;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 16:00:00;35.16505431299973;35.44757119059814;7.552000000000021;3.1687610046733425;1.910147265118873;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 17:00:00;36.3230447770361;36.6065142721044;7.600000000000023;3.006323347728312;1.8826627664913114;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 18:00:00;38.58559559696165;38.85906813149265;7.744000000000028;2.8856874516725384;1.890995377369837;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 19:00:00;43.02289378969893;43.29026017387713;7.887999999999977;2.564230637106334;1.924115310441774;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 20:00:00;44.09415912427437;44.342278468850544;7.9839999999999804;2.7868490574163616;2.0200701175102544;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 21:00:00;40.623630047907064;40.85354292645144;8.067999999999984;3.388373510040708;2.0668942039076015;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 22:00:00;34.09109743015957;34.301275465036035;8.22399999999999;4.178736817056574;2.0065265453645367;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-09 23:00:00;25.89106043889363;26.119268409448303;8.331999999999994;4.340005445164252;1.544225102278535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 00:00:00;26.950144871920717;27.221046413609933;8.271999999999991;3.510757903203853;1.347694788361833;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 01:00:00;29.679223658249867;29.96983011039662;8.283999999999992;2.7666247272722444;1.2807687485609822;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 02:00:00;27.56916568847044;27.84681513146558;8.24799999999999;3.253775822106718;1.3143356875606624;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 03:00:00;30.712483897748708;31.002629187039158;8.331999999999994;2.653077576682108;1.2876555834087888;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 04:00:00;42.19152538415005;42.4674453127667;8.379999999999995;1.986226155017107;1.5711536762945002;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 05:00:00;59.601135587050614;59.82050409330078;8.355999999999995;1.8177734974951818;2.170427494812067;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 06:00:00;63.46266996322138;63.66392881962192;8.24799999999999;2.0422168934584874;2.434851372605195;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 07:00:00;62.40438229771073;62.58544431180731;8.187999999999988;2.609007166153276;2.663238097603898;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 08:00:00;60.52778178975339;60.703844380462925;8.115999999999985;2.9095752861646815;2.767998657180588;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 09:00:00;56.442489167481256;56.61877256384794;8.067999999999984;3.2640633751580594;2.797432386498553;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 10:00:00;53.84639816331303;54.029642450948685;8.031999999999982;3.3439268620224425;2.7347207720389513;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 11:00:00;51.79598761543581;51.985236339220734;8.031999999999982;3.3817718665541747;2.6519941924950103;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 12:00:00;49.79949090364298;49.98399598078954;8.151999999999987;3.524865955905568;2.562497980549658;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 13:00:00;47.29979626060465;47.49072323124043;8.151999999999987;3.548836358545202;2.446547011951484;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 14:00:00;46.419589013029146;46.613381394430526;8.23599999999999;3.485350604696748;2.3264783777281437;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 15:00:00;47.653533246795725;47.85059331088003;8.331999999999994;3.2290532522280273;2.2234367523880323;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 16:00:00;50.36980756514735;50.57721232906848;8.307999999999993;2.808936051119815;2.1808823167945306;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 17:00:00;52.84836691952735;53.04325455621151;8.415999999999997;2.773603424432565;2.2300709168752384;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 18:00:00;56.457983497237755;56.65565818032155;8.367999999999995;2.4907873734750297;2.287202774063996;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 19:00:00;58.46094975599053;58.64283053185279;8.391999999999996;2.6099428078391043;2.4073220462602087;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 20:00:00;59.219903669465204;59.39093084058687;8.427999999999997;2.7922647004444343;2.501887742185179;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 21:00:00;54.198138632806554;54.36255268438202;8.415999999999997;3.3597793547285733;2.5521668509788857;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 22:00:00;46.066325653998824;46.231215777930544;8.439999999999998;4.02854725000924;2.4862949682017117;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-10 23:00:00;34.414954275425536;34.582743188306154;8.439999999999998;4.9034184793291615;2.316937043399438;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 00:00:00;30.44748820774596;30.666105090798354;8.512;4.1056338934996575;1.6452109922348015;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 01:00:00;33.466609130549934;33.72051245973839;8.5;3.121292721300563;1.4814415167626045;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 02:00:00;29.29197978827258;29.528230069184342;8.5;3.760515197202892;1.4715272212400894;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 03:00:00;33.280873126803336;33.5514206745948;8.5;2.6929615869916574;1.3645539856242497;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 04:00:00;43.63213272851462;43.88671579900327;8.560000000000002;2.1241728921987146;1.6141830500707535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 05:00:00;61.730470053126496;61.92924799445861;8.620000000000005;1.8158402610599182;2.160109628366786;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 06:00:00;60.04188950538963;60.207942425665635;8.608000000000004;2.621180614882519;2.387860240616426;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 07:00:00;62.973595569539945;63.153509615429456;8.379999999999995;2.332489397147924;2.4793198748211616;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 08:00:00;60.00458880720869;60.17499660416494;8.283999999999992;2.85835104522954;2.6331977940256657;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 09:00:00;56.36464400766967;56.53803690813649;8.211999999999989;3.1900875757377776;2.6723192683175974;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 10:00:00;53.759320335261656;53.93657806198226;8.187999999999988;3.3258582056226373;2.632551397382983;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 11:00:00;52.39685796819446;52.58901404328042;8.091999999999985;3.2166360461599197;2.558874063864174;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 12:00:00;51.27690058459057;51.477541748511356;8.031999999999982;3.1733945292660906;2.5128168827484174;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 13:00:00;50.133215316502884;50.33700488645573;8.019999999999982;3.203040705291869;2.4780113567444815;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 14:00:00;46.69055320251107;46.911369591433704;7.851999999999975;3.292339638185183;2.4380759748354706;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 15:00:00;51.354541195622154;51.570897796679034;8.007999999999981;2.8398306781140263;2.3658806342632417;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 16:00:00;54.29663463503781;54.507479024283896;8.055999999999983;2.699433068489384;2.4134432214690413;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 17:00:00;56.98803714671099;57.18675614411029;8.115999999999985;2.681343582816737;2.496676741169029;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 18:00:00;59.089837107150686;59.26566345919315;8.271999999999991;2.829807545626011;2.585172970817741;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 19:00:00;61.57964675191733;61.741495357398875;8.379999999999995;2.8193544392282206;2.636711959965933;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 20:00:00;62.78667492676458;62.93614151226458;8.488;2.926793594596802;2.6881232642924147;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 21:00:00;52.41733632972418;52.5529793463846;8.596000000000004;3.9900177501248777;2.7095888556848453;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 22:00:00;44.82149516869596;44.95596348462551;8.728000000000009;4.476746308742975;2.5102676384433167;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-11 23:00:00;34.80628745846803;34.979072529219465;8.800000000000011;4.3985362901001395;1.88283076854535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 00:00:00;27.3652405143002;27.560772711184885;8.872000000000014;4.402656668340796;1.4578279116827009;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 01:00:00;29.635979794473318;29.877349514110687;8.812000000000012;3.2774873099808133;1.27494253976068;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 02:00:00;30.297704247464058;30.54896461066116;8.800000000000011;3.029966532219362;1.2502074982441496;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 03:00:00;33.0335000607858;33.30139274509243;8.76400000000001;2.490784498088715;1.2537619757675387;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 04:00:00;40.08885861947333;40.369895091937174;8.77600000000001;1.5941669723609948;1.3290431984754303;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 05:00:00;57.91736414090756;58.132053316489646;8.75200000000001;1.6515064870277456;1.9420972049033762;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 06:00:00;60.22308223886547;60.42561922475605;8.536000000000001;1.9798396343238664;2.1870772380066725;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 07:00:00;63.83293901943171;64.02866567368636;8.331999999999994;2.0269480141287204;2.4104985729233768;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 08:00:00;61.73877356197435;61.9145148652588;8.259999999999991;2.6723052747657334;2.630728540799087;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 09:00:00;57.940256825325164;58.12598746173985;8.043999999999983;2.961802637127562;2.71443595341367;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 10:00:00;55.66353977333651;55.85332209269976;7.97199999999998;3.119842463321561;2.731408379751187;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 11:00:00;53.20684391296047;53.40066978874636;7.935999999999979;3.256858205680487;2.707397366143485;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 12:00:00;51.806587009888574;52.007011088604905;7.899999999999977;3.2414922748018853;2.6478225209976607;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 13:00:00;50.96684129587678;51.17218940177332;7.911999999999978;3.224560733372755;2.5888254808334885;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 14:00:00;50.22212146154128;50.42355761116329;7.995999999999981;3.2846615539291406;2.5380575188789654;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 15:00:00;51.69595523513256;51.9093879792702;7.935999999999979;2.955798394422004;2.4714984944552647;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 16:00:00;53.986598566470626;54.194328597102796;7.995999999999981;2.8364596955398724;2.491297922127753;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 17:00:00;56.07601430097852;56.27424315481816;8.055999999999983;2.8038387347661455;2.542083401894367;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 18:00:00;58.61777163069103;58.807524415624776;8.103999999999985;2.7397632033841433;2.601789000408509;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 19:00:00;60.48122190772313;60.658814840103034;8.163999999999987;2.7875481837220377;2.6784004437297106;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 20:00:00;60.51653349579601;60.68689521093135;8.187999999999988;2.9309159658802173;2.7408156989433685;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 21:00:00;55.423445088809565;55.58978920585055;8.199999999999989;3.4259957353696677;2.7641488408892982;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 22:00:00;46.56278594153594;46.731193170002385;8.22399999999999;4.079486221924697;2.674952527308548;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-12 23:00:00;35.30926660715851;35.48830191390946;8.211999999999989;4.809581421766666;2.4708800656046535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 00:00:00;21.430096322619914;21.675712429629023;8.23599999999999;4.42389000278996;1.338472365716722;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 01:00:00;23.783156269167268;24.07581336513092;8.199999999999989;3.2476881124633223;1.143436920605641;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 02:00:00;22.325177374340637;22.609043883991585;8.259999999999991;3.5307706200983944;1.1239713694269273;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 03:00:00;24.844534310542038;25.15695903017178;8.24799999999999;2.712020810147237;1.068530987774749;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 04:00:00;33.61756585504896;33.92660210847173;8.259999999999991;2.068862746229968;1.2928452428616684;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 05:00:00;47.35299103417358;47.62093886571773;8.22399999999999;1.8758319794555405;1.7760276095899987;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 06:00:00;50.30006471164335;50.547430605427834;8.187999999999988;2.1630414032650833;1.987765673645434;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 07:00:00;49.61835996072182;49.85266496896244;8.079999999999984;2.599742782259625;2.1557191130555076;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 08:00:00;48.703651647349815;48.93220549883807;8.007999999999981;2.8491945191042305;2.2478280249228924;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 09:00:00;45.58254297050028;45.81009553666024;7.923999999999978;3.1760837197705882;2.2858419948852458;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 10:00:00;45.927763675472264;46.17701859352306;7.720000000000027;2.864562039391785;2.252151487921296;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 11:00:00;42.8559147078736;43.11024267859048;7.588000000000022;3.1323369413008777;2.290072000897535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 12:00:00;41.22978283773154;41.49057486829652;7.5160000000000196;3.1854411985840443;2.266824077796816;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 13:00:00;39.46156701278674;39.7214703094031;7.5400000000000205;3.3280310818158796;2.230693382602471;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 14:00:00;37.401686805917336;37.66936367133409;7.492000000000019;3.3740486691913816;2.1625227716010222;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 15:00:00;36.047389142109964;36.302441715407355;7.684000000000026;3.5661207274356457;2.0842553004613826;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 16:00:00;35.52633707964088;35.785750843453904;7.744000000000028;3.44725132137188;1.968616811986646;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 17:00:00;36.486460129887895;36.75208047719807;7.791999999999973;3.177208734990586;1.8824800327909086;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 18:00:00;39.91544830075441;40.18649585363999;7.851999999999975;2.725446971782162;1.853814466472052;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 19:00:00;45.004165458125506;45.27636361676599;7.875999999999976;2.2987908575805136;1.9212615515044968;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 20:00:00;47.07381636827364;47.32677319088672;7.899999999999977;2.496523033952144;2.0742295352937035;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 21:00:00;42.501880369886976;42.73779513395062;7.923999999999978;3.2738970058201176;2.176187353017617;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 22:00:00;35.87227448236719;36.101256121648845;7.935999999999979;3.928910116022962;2.1314764532858526;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-13 23:00:00;27.300696200462077;27.527739163084036;7.9599999999999795;4.685809996064563;1.9852744508418567;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 00:00:00;20.299977690589856;20.554792045974526;8.019999999999982;4.556722492703273;1.3955936281126107;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 01:00:00;22.278748786657076;22.578181483475753;7.995999999999981;3.4418181109747366;1.1647457493092037;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 02:00:00;18.123065382996785;18.416152604888598;7.899999999999977;4.081155921606978;1.1299271399412516;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 03:00:00;20.1771746158972;20.507457848295076;7.887999999999977;3.067994302711611;0.9966978248519328;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 04:00:00;31.029591529766975;31.369233399138146;7.947999999999979;1.8992897107702902;1.2214170674421112;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 05:00:00;43.88676646587824;44.17188096060393;8.031999999999982;1.9682652261876115;1.7232333703068257;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 06:00:00;46.26627261502423;46.533205129226246;7.995999999999981;2.2523189780271196;1.9178953622096593;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 07:00:00;45.60342477162473;45.85729366783169;7.911999999999978;2.6641242080937104;2.069019677581615;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 08:00:00;49.34077702667634;49.59336552103702;7.863999999999976;2.4108083381401;2.154298763444494;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 09:00:00;45.32326709162214;45.58206093944775;7.588000000000022;2.858451348423557;2.2816667856533996;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 10:00:00;42.26986322130368;42.51992228816503;7.600000000000023;3.26529005457769;2.321782374056607;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 11:00:00;39.4104037172258;39.655344081120475;7.6720000000000255;3.5330918683027903;2.267126777862181;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 12:00:00;37.92808686591615;38.191780701543145;7.552000000000021;3.3534570722001718;2.150864485163048;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 13:00:00;36.039469211034486;36.2959238224459;7.6720000000000255;3.5463766023143535;2.079885916741891;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 14:00:00;34.281804443110566;34.558735032821446;7.52800000000002;3.3888620214806338;1.9719889584682448;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 15:00:00;34.02288240363213;34.30595176926269;7.5400000000000205;3.2683262484412126;1.896372887471333;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 16:00:00;33.70540344849337;33.98581203618431;7.612000000000023;3.2730691988450644;1.8495561295950897;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 17:00:00;34.47895418541545;34.75934457519872;7.684000000000026;3.130245331470178;1.8027485895944437;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 18:00:00;37.08669520058312;37.36437801913436;7.803999999999974;2.857993096742007;1.7853120095994761;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 19:00:00;41.52166935265429;41.80072991222838;7.863999999999976;2.4417043057957812;1.8232336095574944;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 20:00:00;42.79510655422474;43.051190393482344;7.9839999999999804;2.7295893468793793;1.9391919964016855;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 21:00:00;39.295716276837915;39.53677859448202;8.007999999999981;3.3172995946202946;1.9946110632702663;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 22:00:00;33.03908883310324;33.26403939181346;8.103999999999985;4.065080730719387;1.9476620347424254;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-14 23:00:00;25.074015637723406;25.292230127122536;8.163999999999987;4.844648857204163;1.7985453983151238;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 00:00:00;18.270135681348258;18.512731206084045;8.259999999999991;4.751255596152532;1.23976893281624;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 01:00:00;20.24901763986583;20.541518065180423;8.24799999999999;3.5071197337499598;1.0169408222519882;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 02:00:00;18.803109504888287;19.086137442934778;8.343999999999994;3.766638180695395;0.9780591989945321;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 03:00:00;20.81594440113553;21.127155285131828;8.391999999999996;2.9325077370809822;0.9078091880499698;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 04:00:00;28.68812250970754;29.005819949526988;8.475999999999999;2.070500433336349;1.0663501399644764;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 05:00:00;40.38833151694904;40.67726871886769;8.379999999999995;1.8310492777458762;1.4683679594839756;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 06:00:00;43.082203467681374;43.3584202294658;8.271999999999991;2.0441127342805885;1.6470541380488832;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 07:00:00;42.45955740579423;42.72765040025704;8.067999999999984;2.4631251101067733;1.80368315592208;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 08:00:00;45.90610805057018;46.18104295470837;7.887999999999977;2.182291071748921;1.9156297427314721;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 09:00:00;42.38257596066625;42.64247076378945;7.767999999999972;2.8957632005269716;2.071141024084838;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 10:00:00;39.309930200160075;39.572304423754105;7.648000000000025;3.189346911674477;2.0991781610058555;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 11:00:00;36.76770525186039;37.04568818883828;7.468000000000018;3.232573819281299;2.0669031078878852;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 12:00:00;35.39102081963299;35.681548234185165;7.348000000000013;3.1840189749100887;2.023648397461674;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 13:00:00;33.09566338771524;33.39652144234321;7.228000000000009;3.2718705255099394;1.9918255721985962;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 14:00:00;32.874472649678815;33.18724427899338;7.1440000000000055;3.1046247174066934;1.9377390921091904;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 15:00:00;29.842736498597915;30.152076675089432;7.132000000000005;3.439452713586604;1.9242579446961299;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 16:00:00;29.228058181320716;29.5368923511021;7.204000000000008;3.4102848682474587;1.8343658472132596;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 17:00:00;30.371243573825886;30.683604380814085;7.300000000000011;3.168183998596362;1.7501380670150761;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 18:00:00;36.330171304451774;36.64619649588167;7.468000000000018;2.4390356448196826;1.720044163340276;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 19:00:00;39.590749508265205;39.896616569459106;7.492000000000019;2.388089622489929;1.8468915465435598;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 20:00:00;40.674801199785605;40.95881510075878;7.564000000000021;2.6851726870075936;1.9850008731297883;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 21:00:00;40.01531447906677;40.287711304180455;7.600000000000023;2.9757058026123104;2.0603048641955652;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 22:00:00;33.096625531678825;33.355864957783616;7.624000000000024;3.8201096095618823;2.071602524594919;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-15 23:00:00;23.455721263945993;23.709835561119352;7.600000000000023;4.731908221378603;1.9471816002063596;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 00:00:00;14.358453189503907;14.648172684445594;7.720000000000027;4.535722689906379;1.0736123138514344;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 01:00:00;13.462292409282052;13.771272536159458;7.744000000000028;4.225676333939475;0.9110326452951645;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 02:00:00;13.43041055726727;13.766284473134974;7.684000000000026;3.6906653828294225;0.8007635487393809;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 03:00:00;14.813343690937707;15.17605800912903;7.708000000000027;2.965993956993259;0.7437752210969446;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 04:00:00;22.242748859511362;22.621686365387873;7.720000000000027;1.9988952124617185;0.9256765576350635;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 05:00:00;33.56009843066506;33.90877604252025;7.684000000000026;1.8118370374838833;1.3607421451609376;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 06:00:00;41.96690530485524;42.2899624855793;7.660000000000025;1.6337842233078277;1.658108617571692;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 07:00:00;37.812220321307635;38.107955965592666;7.52800000000002;2.745707355854279;1.8825509583426019;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 08:00:00;34.98699550698811;35.28086394762346;7.4080000000000155;3.111769247411985;1.9389640606373995;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 09:00:00;32.29082807775979;32.589460453243724;7.312000000000012;3.3161884325805318;1.9240878279031968;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 10:00:00;31.581864600096356;31.901134098107224;7.132000000000005;3.0969640637272846;1.8635500873376323;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 11:00:00;29.461332771105997;29.778361809194514;7.108000000000004;3.3213874214213774;1.852474446533577;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 12:00:00;29.67874030818143;29.99633492197575;7.180000000000007;3.229795492483788;1.7888609884874889;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 13:00:00;25.891924726119754;26.2119419760284;7.096000000000004;3.5802419850334104;1.7534608343822669;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 14:00:00;25.225072483370784;25.53357991719845;7.300000000000011;3.6421043656267784;1.6419193545216897;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 15:00:00;25.295955438682746;25.616170275087928;7.336000000000013;3.387511197200922;1.5253548468340838;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 16:00:00;25.507498009828428;25.83099541791225;7.3840000000000146;3.2395163296683904;1.4653728413358564;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 17:00:00;26.08753097149323;26.40738759655002;7.492000000000019;3.1589191911528474;1.4334643575749786;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 18:00:00;27.980635795771523;28.30577768174015;7.5400000000000205;2.8343367060407445;1.4157528334852463;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 19:00:00;30.809383053252738;31.138150970055165;7.576000000000022;2.526973577285162;1.4528676975485644;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 20:00:00;31.71640397597053;32.03502139905559;7.564000000000021;2.656660823061941;1.5388226661959017;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 21:00:00;31.237249645908417;31.544312085913482;7.588000000000022;2.950448394374348;1.6037428851165387;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 22:00:00;25.784010420458376;26.07117199684167;7.612000000000023;3.8172132872479665;1.6177589321369192;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-16 23:00:00;18.220412478332577;18.49198388715914;7.612000000000023;4.761659473877899;1.5219912875196473;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 00:00:00;16.754826869368433;17.050306458388842;7.660000000000025;4.510766154932355;1.2667349231479665;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 01:00:00;15.037607311374082;15.34051061994446;7.660000000000025;4.374745144638439;1.0898340770552597;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 02:00:00;14.873501742641224;15.19444129174694;7.696000000000026;3.932935281283278;0.9410706972724433;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 03:00:00;16.179780269748576;16.526972533995988;7.732000000000028;3.1751846779060315;0.8453993333844741;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 04:00:00;24.63524384764007;25.006502475263854;7.744000000000028;1.957895582507149;1.0137276872683278;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 05:00:00;36.57579396262837;36.90486228944825;7.744000000000028;1.8950497388053122;1.4889034755230686;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 06:00:00;45.83806211034201;46.156678647063615;7.744000000000028;1.3853195996859995;1.7163662308687826;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 07:00:00;41.88092781784761;42.156905029254034;7.720000000000027;2.7140176318899307;1.9919465845431041;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 08:00:00;38.921524184159665;39.1841665075988;7.708000000000027;3.1996223954403717;2.0555131758006766;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 09:00:00;35.652385521577244;35.92028226198401;7.612000000000023;3.4141970467552483;2.0221680993534186;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 10:00:00;33.74169328801416;34.023843085113974;7.504000000000019;3.371074201575425;1.9438375835851112;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 11:00:00;31.397473888750575;31.6927929909309;7.372000000000014;3.388693738293398;1.876729663746275;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 12:00:00;30.43154559322281;30.737376859753926;7.312000000000012;3.296241101711871;1.8042931055231364;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 13:00:00;28.32996527717125;28.6443592840975;7.216000000000008;3.372408450584544;1.7549288838778239;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 14:00:00;29.061268980069258;29.37903130340098;7.300000000000011;3.1902585806877823;1.6836460135044968;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 15:00:00;26.29938681150811;26.618455530052543;7.228000000000009;3.450953663340499;1.6578453655357601;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 16:00:00;27.883781183734108;28.197777665170115;7.4080000000000155;3.186068312552834;1.5725018809934852;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 17:00:00;28.43688631073223;28.745962335367434;7.5160000000000196;3.1450579468283877;1.5490224154145622;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 18:00:00;30.23798872144927;30.53995059012013;7.696000000000026;2.995607228276981;1.53168500459493;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 19:00:00;33.327573566016646;33.633669796619905;7.755999999999972;2.608422389680129;1.5415283001132352;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 20:00:00;34.4527052027424;34.74951784115616;7.755999999999972;2.680847185402854;1.6163109462790004;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 21:00:00;34.882566315300586;35.17062578459289;7.815999999999974;2.864058624123686;1.6771953263975625;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 22:00:00;28.454162417032013;28.72138483139866;7.815999999999974;3.8385334388838714;1.7032954196811048;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-17 23:00:00;20.469809533668204;20.726592930443203;7.803999999999974;4.764152279847281;1.6032922117684547;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 00:00:00;15.24464358975205;15.52586780181702;7.851999999999975;4.5629570269593955;1.1035663185098423;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 01:00:00;13.876052082396997;14.175214207734498;7.839999999999975;4.364735643141955;0.9506678011013863;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 02:00:00;14.421754584784264;14.74680560813817;7.887999999999977;3.734395577861335;0.826691890376817;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 03:00:00;19.12875073140443;19.520292633483106;7.911999999999978;1.7855222322922373;0.7434066738745839;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 04:00:00;25.17539493681356;25.534062205132674;7.911999999999978;2.0401445775171396;1.0208258242652253;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 05:00:00;35.96585502825546;36.29239128846895;7.911999999999978;1.8717316688720302;1.417701722309447;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 06:00:00;44.56627938139646;44.83937542175602;7.863999999999976;2.285018125740521;1.9019633222488252;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 07:00:00;40.79352320976207;41.0601714474652;7.767999999999972;2.9883550246532877;2.0321056629666145;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 08:00:00;36.73541561291898;37.001826010602855;7.636000000000024;3.342078446722269;2.03695559370637;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 09:00:00;33.409636900518095;33.686784958405966;7.504000000000019;3.4772290217182444;1.9754476962825862;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 10:00:00;31.678235029456083;31.972796228755602;7.3840000000000146;3.379703620881287;1.883586077970385;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 11:00:00;29.923678530296833;30.224577478887337;7.348000000000013;3.4215081210030576;1.814516770674292;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 12:00:00;30.906460403260333;31.226125601567958;7.240000000000009;2.9926348388217434;1.7325284662724731;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 13:00:00;27.184030869767156;27.500436203679754;7.192000000000007;3.4706414327031325;1.7392541420771863;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 14:00:00;26.970170449638044;27.29818391514585;7.1440000000000055;3.254356215716939;1.6509144566458855;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 15:00:00;24.579672114495544;24.899837939698266;7.204000000000008;3.5751848853532238;1.6127310704759736;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 16:00:00;24.25653214126794;24.5782259897895;7.288000000000011;3.469981739176376;1.5126603386894502;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 17:00:00;29.01472917931458;29.366039727023306;7.312000000000012;2.458860954666875;1.423464027650489;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 18:00:00;30.941470670517536;31.274621236372;7.4080000000000155;2.586759977620943;1.5280336162725199;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 19:00:00;33.263938355259995;33.57897903327803;7.552000000000021;2.645780421521863;1.6142745337822044;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 20:00:00;34.33991476343179;34.64719142177152;7.552000000000021;2.7078025547438074;1.6878276069808358;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 21:00:00;33.942149343820624;34.232904568072186;7.648000000000025;3.0284045705493554;1.7493878528756994;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 22:00:00;27.894565935309572;28.163565957072272;7.720000000000027;3.928605508138787;1.7517468393721352;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-18 23:00:00;20.061951088830224;20.32066178354823;7.732000000000028;4.808582021496932;1.6339281814213535;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 00:00:00;13.861688930659739;14.140002290114602;7.791999999999973;4.789934141572303;1.099376989709393;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 01:00:00;12.783099450841664;13.081018756996931;7.815999999999974;4.5041559490647955;0.9190031476523846;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 02:00:00;15.328241677190807;15.67523409130005;7.923999999999978;3.057171467430294;0.7498890349821137;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 03:00:00;16.831095170833887;17.19215841283544;7.935999999999979;2.61762152675891;0.7535010214609938;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 04:00:00;21.919273525436203;22.31276981891876;7.9599999999999795;1.4476036904285934;0.8013754693096775;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 05:00:00;31.116446610756746;31.45482656769166;7.97199999999998;1.9116396303413694;1.2224813893176512;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 06:00:00;32.583836191361186;32.899875076496855;7.97199999999998;2.3135559895505367;1.3710582311518118;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 07:00:00;37.68091152119319;38.00293356943128;7.708000000000027;1.9823513490587175;1.5669221335837875;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 08:00:00;34.1217163570338;34.419724125257154;7.588000000000022;2.8873131856069563;1.7283045012423592;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 09:00:00;31.374687253746753;31.684911141670643;7.348000000000013;3.092453552251186;1.7553946886882557;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 10:00:00;30.49075006428557;30.813622673791865;7.192000000000007;3.034609416557032;1.7462161061245032;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 11:00:00;28.709440000003635;29.03392518872393;7.1200000000000045;3.2113135852179653;1.7488179472599086;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 12:00:00;28.76921992534122;29.105078613076486;7.048000000000002;3.048494839284615;1.7126654405199384;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 13:00:00;25.02300532234729;25.34853666740531;7.048000000000002;3.568130959131281;1.712092708119659;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 14:00:00;25.022195586266015;25.36134021814999;7.024000000000001;3.3032044570791186;1.601180593519192;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 15:00:00;22.925495560058874;23.264465577203293;7.0;3.489162813886878;1.5547435083045362;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 16:00:00;22.89502095394623;23.24311715306865;7.0;3.290777379071301;1.4696328644357415;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 17:00:00;23.80532295507687;24.157603804200882;7.060000000000002;3.079273873691591;1.4238442578262251;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 18:00:00;25.32489172492287;25.668380104479592;7.228000000000009;2.978946767257412;1.4190775673313178;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 19:00:00;30.406132418670317;30.75498020113861;7.372000000000014;2.323324870818567;1.433951512533232;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 20:00:00;31.26042311731948;31.585572281538383;7.456000000000017;2.675839600482618;1.557051911025308;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 21:00:00;30.54597812220382;30.853017573893027;7.5400000000000205;3.05251315233852;1.6206959888134378;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 22:00:00;25.293557516128452;25.581158593752523;7.588000000000022;3.8700758718911743;1.619795184508373;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-19 23:00:00;17.96769319665339;18.23582596936804;7.648000000000025;4.82686229892505;1.516417361708104;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 00:00:00;11.178758104989683;11.48675652550899;7.755999999999972;4.383631260961977;0.789240228035041;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 01:00:00;10.10661963849251;10.416907523766671;7.863999999999976;4.385574463410762;0.6917894270993736;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 02:00:00;10.537573620711882;10.88985221319562;7.744000000000028;3.5477283812660403;0.5978988797980724;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 03:00:00;11.910393743471369;12.302192576300339;7.648000000000025;2.6427327382871795;0.5665647578605846;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 04:00:00;17.80733443311631;18.206227046544715;7.696000000000026;1.9711525772368077;0.7406034115137885;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 05:00:00;26.947757342805183;27.32271524743752;7.684000000000026;1.7956728181665085;1.0896359021052282;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 06:00:00;33.50313508827214;33.85570632489314;7.6720000000000255;1.6706671833661062;1.329194225600915;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 07:00:00;29.576508616945766;29.9080398937533;7.420000000000016;2.7324307712100904;1.5022766635481626;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 08:00:00;26.980243536809343;27.314335978301738;7.216000000000008;3.0755896469866;1.5515050347820747;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 09:00:00;26.582897056810463;26.933000379113146;7.024000000000001;2.9316050742916673;1.5465910106187977;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 10:00:00;24.689565366545462;25.033964716393445;7.0;3.248687499194773;1.5670429864624076;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 11:00:00;23.145856939896085;23.488471240995146;7.0;3.3987973362875437;1.5302994120696631;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 12:00:00;23.064620826989813;23.41497059872639;7.0;3.247600852670132;1.4634840729260432;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 13:00:00;20.52156566142631;20.865288375317206;7.0;3.587180768325652;1.4316864535034917;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 14:00:00;20.09967628658778;20.452201912258467;7.0;3.4241362883994384;1.3383164452177263;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 15:00:00;18.9180971299421;19.27241747102941;7.0;3.48257859239186;1.2805712817689798;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 16:00:00;18.907837644350842;19.270560339032144;7.0;3.289787918384093;1.213371636652405;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 17:00:00;19.502893759278216;19.87463090687561;7.0;3.0575902992184183;1.177844639597173;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 18:00:00;20.804989811746356;21.1828159091735;7.0120000000000005;2.810750151824152;1.179070319978126;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 19:00:00;21.867127307192405;22.229020277055323;7.192000000000007;2.9169010857909257;1.2178569401892034;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 20:00:00;24.983355052185498;25.343927395425794;7.324000000000012;2.5340135560048225;1.241844405849001;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 21:00:00;24.335962040382274;24.672107263387314;7.432000000000016;3.027289056653956;1.3154726271049793;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 22:00:00;20.296178311426377;20.598719455563092;7.600000000000023;3.9365720756358655;1.319098807797948;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-20 23:00:00;14.254241496381075;14.535365057777694;7.767999999999972;4.725128296520666;1.115350022502503;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 00:00:00;20.387703282804868;20.743815954395043;7.947999999999979;2.5098030830374682;0.8926148025632363;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 01:00:00;22.052446094416442;22.390536771641614;8.091999999999985;2.554336298258079;0.9481584087132058;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 02:00:00;20.681863040498797;20.987432412815732;8.211999999999989;3.261872252547562;0.9947729343782941;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 03:00:00;22.94889347432745;23.27531268263421;8.211999999999989;2.6076403648418136;0.9749592480672478;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 04:00:00;30.950465118585658;31.272174433026528;8.211999999999989;2.064084520552683;1.1986434078678154;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 05:00:00;43.66077158369725;43.94294028530818;8.199999999999989;1.8932464526461104;1.6482999894619006;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 06:00:00;46.32677498231634;46.58499407366288;8.211999999999989;2.2276559772282667;1.843173533745201;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 07:00:00;45.69089817568842;45.933080442034026;8.151999999999987;2.6781261281795423;1.9874015248926185;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 08:00:00;44.819711845241805;45.05657968092742;8.091999999999985;2.9040938598760704;2.0569685871182557;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 09:00:00;41.729281570722115;41.963691081556924;8.019999999999982;3.246065487238525;2.081206435606749;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 10:00:00;42.30472158744068;42.56056456312083;7.839999999999975;2.8946448382382073;2.0367703490331586;1.202602605451549;2.499999999999999;3.702602605451548
