Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-21 11:00:00;39.29460327425368;39.54689884331552;7.791999999999973;3.261076108957127;2.0648896665284724;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 12:00:00;37.736789770611246;38.000494850399136;7.684000000000026;3.23387904494291;2.019034996155135;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 13:00:00;36.33616432759327;36.61511122805626;7.5400000000000205;3.167120524731388;1.9784372622148574;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 14:00:00;34.70956453359306;34.99822328593662;7.432000000000016;3.1979504290566183;1.9518387523192153;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 15:00:00;35.00334585361156;35.30413775552653;7.348000000000013;2.9995926109753555;1.9165936444181568;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 16:00:00;35.76175076694903;36.06612642110254;7.312000000000012;2.8909469749064556;1.92594445604486;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 17:00:00;36.93532133695674;37.233612075296165;7.360000000000014;2.8749342385012824;1.9607570090361828;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 18:00:00;39.02800686309738;39.31456149981404;7.480000000000018;2.8348525120380828;2.0004494174906817;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 19:00:00;42.198746220660546;42.47193595175065;7.636000000000024;2.733262405419566;2.0493286321982893;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 20:00:00;43.63073237843038;43.892245809511095;7.696000000000026;2.7939649596530103;2.1191748994875823;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 21:00:00;43.338054449439696;43.591468366634196;7.732000000000028;2.9834231701104272;2.17298461462687;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 22:00:00;35.77780389789385;36.01628192752987;7.791999999999973;3.8890982004226657;2.1826131363377748;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-21 23:00:00;25.04893519733362;25.28355225941823;7.767999999999972;4.853211315424176;2.0461284968619644;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 00:00:00;4.952556782321673;5.261152434788601;7.863999999999976;4.765108143501038;0.3805167269048484;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 01:00:00;4.578621432784634;4.9092296598076715;7.815999999999974;4.430382604195245;0.3219938441767427;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 02:00:00;4.757961017955222;5.1292540161342925;7.696000000000026;3.652399640726628;0.2801582156406459;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 03:00:00;5.3135332103545405;5.717986154517314;7.660000000000025;2.9148413467881937;0.26661425830093144;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 04:00:00;8.004426328994402;8.438240228296157;7.660000000000025;2.0713823830633373;0.34101738985362134;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 05:00:00;12.072993096993555;12.510988552617926;7.444000000000017;1.8831155237160715;0.5169181590105145;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 06:00:00;14.518117797535568;14.949897343871978;7.2760000000000105;1.9275249449122498;0.6462953791680768;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 07:00:00;14.191556475101395;14.61545121437463;7.0;2.399256294953318;0.7344338729790209;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 08:00:00;11.34772504689227;11.727271427815152;7.0;3.563614725923969;0.7862445801004014;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 09:00:00;11.666415598984793;12.059236547231466;7.0;3.2435193202487653;0.739446901652169;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 10:00:00;11.247509594904711;11.639439845593625;7.0;3.3123093039399123;0.7261938963152339;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 11:00:00;10.781758487264298;11.172343900669748;7.0;3.3740439623360885;0.7079747596069694;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 12:00:00;10.67486814219974;11.069581393314778;7.0;3.287263778221302;0.6845720029996292;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 13:00:00;9.463758950433311;9.845454600778;7.0;3.6454004711450807;0.6716974473994837;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 14:00:00;9.415149105914601;9.80587938272551;7.0;3.434231258681905;0.6286728979642842;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 15:00:00;8.603924606632031;8.990757565096716;7.0;3.6138509961201066;0.6049803110915297;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 16:00:00;8.251777805910594;8.6416558420153;7.0;3.5520052004500258;0.5698120547234335;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 17:00:00;8.834433066576224;9.244380367626105;7.0;3.08785343099737;0.5376681081146621;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 18:00:00;9.330759615795907;9.748785767969828;7.0;2.8952061021456075;0.5412231375352636;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 19:00:00;9.907045623914478;10.331784558196684;7.0;2.7755088842179134;0.5583679363969054;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 20:00:00;10.73417392689059;11.160429706063104;7.0;2.6332722761929404;0.5852793804717731;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 21:00:00;10.106607354579781;10.511246136769019;7.0;3.11501403878043;0.6193935083534674;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 22:00:00;9.690159807986998;10.089971886632659;7.0;3.2765978538487275;0.6196432230798408;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-22 23:00:00;7.261790666028379;7.628895171670427;7.0;4.167795784724831;0.6104777926325555;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 00:00:00;4.398372217122775;4.756540597967131;7.0;4.597045663178733;0.43580997949909067;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 01:00:00;4.873273638534796;5.273497708127084;7.0;3.6788512227062142;0.3493680425288428;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 02:00:00;3.7196147782678985;4.0942668887180895;7.0;4.3520767472112425;0.3344593032753255;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 03:00:00;4.009460734760051;4.415675260557839;7.0;3.633416764227775;0.28356153447583754;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 04:00:00;6.522078327308725;6.987356359695048;7.0;2.1570772487477257;0.32064847448058575;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 05:00:00;9.577954967069521;10.036382020757083;7.0;2.094033217901142;0.464835081368868;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 06:00:00;10.672774200375978;11.119382379289538;7.0;2.2495616324681578;0.534926783124547;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 07:00:00;10.368222767192416;10.788116560326387;7.0;2.852687058722097;0.5952346744344048;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 08:00:00;8.741868750001576;9.130743702893948;7.0;3.5880756778018963;0.610036192153296;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 09:00:00;8.902967556550914;9.303911964118216;7.0;3.305037872108187;0.5736876608639587;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 10:00:00;8.468555956299385;8.866453561219071;7.0;3.409954807090287;0.5616427477626624;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 11:00:00;8.061259294042943;8.457714497735758;7.0;3.4662251660355423;0.5431436752888228;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 12:00:00;7.997630833236991;8.399835969745705;7.0;3.3457166803965492;0.5210865307630321;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 13:00:00;7.197364154668381;7.588769407109992;7.0;3.6360124020274043;0.5094127377570254;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 14:00:00;7.03689557749559;7.433433466519424;7.0;3.509208247602487;0.47996312779885036;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 15:00:00;6.420636073510325;6.812870271712874;7.0;3.674455928052737;0.4596910585371301;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 16:00:00;6.124460470749315;6.518995384608555;7.0;3.6246264411595916;0.4320128864459348;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 17:00:00;6.6569989675181125;7.0766225064367285;7.0;3.082860737477688;0.40463196428466297;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 18:00:00;7.045775309488604;7.472682528684331;7.0;2.9086681942053474;0.4100292104156065;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 19:00:00;7.486341718858225;7.919560302381685;7.0;2.805363725074642;0.4249384683647168;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 20:00:00;8.118614898949765;8.553297944455759;7.0;2.6634740819817466;0.4457493357384;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 21:00:00;7.673728663644906;8.087374992159607;7.0;3.1325805081576164;0.47242825793857524;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 22:00:00;7.320694786261044;7.726695804301837;7.0;3.3219190300023342;0.47389456142356146;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-23 23:00:00;5.041942177538154;5.406081840978467;7.0;4.428610214854302;0.46685353973098653;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 00:00:00;6.275443340835033;6.702451389804857;7.0;3.0160195375693206;0.3750402870895835;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 01:00:00;6.366356231807417;6.786221706003486;7.048000000000002;3.1007306358525284;0.3840120759376325;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 02:00:00;5.8366041323704305;6.229259235638118;7.168000000000006;3.5861467689784945;0.38797448162555437;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 03:00:00;6.74160837459965;7.1501113286961395;7.3840000000000146;3.0095227297630345;0.3669340933638452;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 04:00:00;9.796116953248584;10.234679915591485;7.324000000000012;2.157795496577137;0.4514743457885145;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 05:00:00;14.433680945605714;14.857724942129066;7.336000000000013;2.0653618168944377;0.652025538833284;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 06:00:00;17.33871493441267;17.75800530423664;7.240000000000009;1.9979200282612055;0.787524319131113;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 07:00:00;17.02193896363485;17.43261983208281;7.0120000000000005;2.4472396597331567;0.8878544125609737;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 08:00:00;15.014578445131386;15.395920313565817;7.0;3.2377306448031504;0.9501976845052714;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 09:00:00;14.085179534165034;14.460909788711662;7.0;3.4039118901538927;0.9325728603865366;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 10:00:00;13.949163129786594;14.33348134897944;7.0;3.2805953643103294;0.8929464906148928;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 11:00:00;12.729285601418054;13.10356545389441;7.0;3.520332269486971;0.8709976126384547;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 12:00:00;12.870642115862017;13.257433754069298;7.0;3.271029916900659;0.8217922189570777;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 13:00:00;11.806518849259687;12.186568104373391;7.0;3.5072872583644994;0.8048402844529621;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 14:00:00;12.380323450306845;12.77762009908665;7.0;3.12483494525884;0.7606633570331258;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 15:00:00;11.182422999141664;11.567174825974343;7.0;3.489827775656522;0.758504567951869;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 16:00:00;10.816601717395947;11.20443338903092;7.0;3.434689538584905;0.722344207932614;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 17:00:00;11.300469461215744;11.699085735264864;7.0;3.106967857479617;0.6911291426466927;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 18:00:00;11.463965134587808;11.863511847869924;7.0;3.059682500470444;0.692714612099425;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 19:00:00;12.57393251797745;12.990394927254574;7.0;2.6937486566185385;0.6952203245782762;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 20:00:00;13.037707421635343;13.447655009179837;7.0;2.7619279751390877;0.732459485011276;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 21:00:00;13.118408965572986;13.522486676498955;7.0;2.910315628995079;0.763733927300926;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 22:00:00;11.368156898114982;11.743808299225808;7.072000000000003;3.599202991356208;0.7794017377415728;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-24 23:00:00;8.530778767549299;8.871570065954447;7.192000000000007;4.458316636362383;0.7430040467798299;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 00:00:00;9.097200785182133;9.475953805388803;7.240000000000009;3.7224627331103193;0.6157717808241925;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 01:00:00;9.066484602005835;9.441281250518665;7.372000000000014;3.632611028614008;0.5772833012344449;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 02:00:00;8.909393444163802;9.279816271815523;7.468000000000018;3.592863841637893;0.5474089339531547;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 03:00:00;10.384289583088625;10.79001884933172;7.468000000000018;2.692322793141898;0.5177171307107651;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 04:00:00;15.508892948984407;15.91598065177237;7.480000000000018;2.182276088265212;0.6970150994661433;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 05:00:00;22.4105463352579;22.80182297980873;7.444000000000017;1.9983270760678806;0.9798319583403776;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 06:00:00;23.73922755354822;24.11311502186438;7.360000000000014;2.2478903483712998;1.1056486307484257;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 07:00:00;23.925712296594053;24.299763675542355;7.228000000000009;2.4809704638283847;1.2000342787944627;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 08:00:00;20.07170324818068;20.432576158576467;7.0;3.2315569163287137;1.2681568641861443;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 09:00:00;19.16711727371483;19.526275876041144;7.0;3.3300518759288025;1.2435051386562728;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 10:00:00;18.620779007345185;18.984879602339262;7.0;3.3094442783061595;1.2013146923135543;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 11:00:00;17.95399774505536;18.31827985398816;7.0;3.332874502452171;1.165698138972559;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 12:00:00;18.17117642886916;18.543758387350884;7.0;3.1571163319209745;1.1258395913048522;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 13:00:00;16.65810450802535;17.02292003187722;7.0;3.440480332809443;1.1142557788377365;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 14:00:00;17.047176201393118;17.42118866986473;7.0;3.176599073524528;1.0615814440008897;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 15:00:00;15.577877056687358;15.94787971482147;7.0;3.4571644756886144;1.0469067280652942;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 16:00:00;14.385951875040186;14.753526034172658;7.0120000000000005;3.5876414404067987;1.0002535007085331;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 17:00:00;15.152564829182412;15.531235241565753;7.096000000000004;3.2301138672093543;0.9332280897144285;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 18:00:00;16.05809182725369;16.43360859503662;7.228000000000009;3.0473456331299076;0.9145351089684954;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 19:00:00;16.676265266009292;17.048109939319133;7.300000000000011;2.977421777042366;0.9185581253248117;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 20:00:00;19.770439608213934;20.16250133760865;7.348000000000013;2.29335930536422;0.9312724306518483;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 21:00:00;19.264819704104113;19.62899609798006;7.4080000000000155;2.8832806098457695;1.0137339885190402;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 22:00:00;16.018252396208556;16.352062554339927;7.456000000000017;3.761474186616283;1.0323028747908125;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-25 23:00:00;11.61128410744194;11.917400295512998;7.5160000000000196;4.680017376212277;0.9748266547770488;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 00:00:00;10.27634681303135;10.590457007075592;7.576000000000022;4.606424237552687;0.8239389855409804;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 01:00:00;9.596564940245676;9.916845716430702;7.696000000000026;4.440499899775602;0.7018572704656636;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 02:00:00;9.530107904560293;9.863866040572374;7.779999999999973;4.036781929645372;0.6061825060581203;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 03:00:00;10.585130590491962;10.950432952427894;7.8279999999999745;3.1729737963416937;0.5414081635527097;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 04:00:00;16.02565636719718;16.411620453175768;7.995999999999981;2.0763968089415243;0.6445757165182595;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 05:00:00;24.50612295966789;24.871800999669063;7.887999999999977;1.9228235918398582;0.9781422679958887;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 06:00:00;30.275016877325218;30.661027670271075;7.6720000000000255;1.242667867210855;1.121164252035146;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 07:00:00;26.456743571761727;26.812372866926548;7.348000000000013;2.5517188051999256;1.313355994801265;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 08:00:00;24.190155929885044;24.54900420186938;7.072000000000003;2.9066184922975253;1.3827211085074769;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 09:00:00;23.71080638206564;24.07011844786035;7.0;2.988943264585828;1.4074670251167802;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 10:00:00;22.0071894356116;22.358944322028506;7.0;3.3041883191094144;1.4177689397897861;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 11:00:00;20.73831184473982;21.089413899088452;7.0;3.411342041459818;1.375916388079295;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 12:00:00;21.857753386486927;22.221876532240636;7.0;3.032428949051507;1.311690938852493;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 13:00:00;19.498281081727644;19.84947428838476;7.0;3.4745094139150297;1.3168232231070063;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 14:00:00;20.098420264551535;20.46118500836778;7.0;3.1660000880988264;1.248132046996746;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 15:00:00;17.975990996353453;18.33309250835748;7.0;3.52223624107296;1.2306752709376374;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 16:00:00;17.005736441950038;17.365204027970947;7.0;3.5193865150575334;1.1632963225153652;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 17:00:00;17.929624749574863;18.30809140161157;7.0;3.0920410072035907;1.092375401476148;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 18:00:00;19.246779835736493;19.633104397945587;7.0;2.7909439495747392;1.0887397489262014;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 19:00:00;20.17633563414084;20.556427538066863;7.060000000000002;2.8029504328238772;1.1284551332783321;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 20:00:00;21.697412178076334;22.0697774801447;7.168000000000006;2.7449914926147585;1.167994705405534;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 21:00:00;22.08140918091124;22.427910262025367;7.372000000000014;3.0387448382288085;1.2132861278952378;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 22:00:00;18.435328608547735;18.75418557057815;7.468000000000018;3.857703426383864;1.2157904108192537;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-26 23:00:00;13.17001177419211;13.460609330676215;7.564000000000021;4.808742961962309;1.1380851389918272;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 00:00:00;20.606007247425524;21.00292229611911;7.576000000000022;1.9087400207610017;0.8657079822949587;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 01:00:00;19.563863570828936;19.919694000024208;7.636000000000024;2.848787816395884;0.9730219961657021;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 02:00:00;19.294553347835897;19.63101369240815;7.755999999999972;3.160017650148859;0.9995558998269614;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 03:00:00;24.693569550643964;25.057580350337027;7.911999999999978;1.9209847032736889;0.981373111297951;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 04:00:00;32.09132132646454;32.41790218869106;7.923999999999978;2.1374416662496856;1.320437875386169;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 05:00:00;45.39772977585785;45.67917472029071;7.9839999999999804;1.9785304986378378;1.7998564937369999;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 06:00:00;47.82675477757054;48.08297848704378;8.019999999999982;2.3345187404171384;2.0028775131208043;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 07:00:00;47.21779127759744;47.45228215557126;8.055999999999983;2.811544701342939;2.1436604215979607;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 08:00:00;46.34308202684217;46.56928394959359;8.067999999999984;3.0332793382726777;2.191594706162423;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 09:00:00;43.13865567120943;43.36381994862865;8.019999999999982;3.3322579773179655;2.191056684315715;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 10:00:00;41.33873777089443;41.57367717091008;7.947999999999979;3.3237047747364272;2.1284446888999753;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 11:00:00;40.50267382526818;40.746558723210484;7.899999999999977;3.2364139023084704;2.0678279688445254;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 12:00:00;38.79062097824084;39.04289004625585;7.815999999999974;3.2624253176372235;2.0282663142540365;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 13:00:00;36.8344021647836;37.087015090476534;7.8279999999999745;3.406852021743532;1.9836693538990176;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 14:00:00;34.08634705649917;34.34297350058778;7.803999999999974;3.5638270034992843;1.9140249524988382;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 15:00:00;33.5077717925842;33.77337717501776;7.815999999999974;3.411405452883116;1.8112997275125977;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 16:00:00;33.61480468630928;33.89297921317339;7.767999999999972;3.17308460190344;1.741822042823081;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 17:00:00;34.71969416104271;35.001079567969285;7.791999999999973;2.9804564098342894;1.7180752274100575;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 18:00:00;37.990725747874244;38.273606096424494;7.851999999999975;2.627040645309364;1.7311925851118168;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 19:00:00;42.909904130882765;43.19465661565301;7.851999999999975;2.2222961467398363;1.814774650139004;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 20:00:00;44.85550919204901;45.12031400508405;7.863999999999976;2.4571947387594264;1.9752668396482314;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 21:00:00;44.954779084956876;45.21038313094079;7.8279999999999745;2.714679151469511;2.0932617269318747;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 22:00:00;37.00854374149044;37.24611357473519;7.851999999999975;3.7551552400404944;2.1508157008554427;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-27 23:00:00;25.802042708872154;26.032821836947974;7.8279999999999745;4.815611788643025;2.039359827180146;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 00:00:00;21.89357988919509;22.170836620310716;7.8279999999999745;4.160932996722067;1.4215058279042783;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 01:00:00;20.063188751324414;20.350792505751038;7.851999999999975;4.1160352602962575;1.278638861852622;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 02:00:00;20.502062985753653;20.812411011828672;7.839999999999975;3.563340823297949;1.1414151482141117;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 03:00:00;22.711798515049335;23.04556855078391;7.851999999999975;2.819201844607278;1.0744661136901499;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 04:00:00;34.82134665577758;35.15636438841097;7.863999999999976;1.79943994299407;1.3670895736660214;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 05:00:00;52.95757047561972;53.21710564582196;7.875999999999976;1.9196118718682555;2.1168777252420163;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 06:00:00;51.57258061264834;51.797920986537626;7.935999999999979;2.7177984365054044;2.3531451805267416;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 07:00:00;50.95174331123971;51.164031947009356;8.007999999999981;3.0087807344912108;2.4266524052576166;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 08:00:00;50.01447069789092;50.21667419948407;8.103999999999985;3.209065264094818;2.432761201425823;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 09:00:00;46.45187059496273;46.658126986139045;8.055999999999983;3.4334689367966007;2.392621928994103;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 10:00:00;44.319339566928846;44.533513734943405;8.031999999999982;3.4473380324664618;2.301636147034973;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 11:00:00;42.609303903323216;42.83536094344864;7.97199999999998;3.382595739704186;2.2105423236958934;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 12:00:00;41.73583990078563;41.974864945388184;7.887999999999977;3.2349977904320326;2.135632929176065;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 13:00:00;39.68237761552495;39.926150980313395;7.851999999999975;3.341380164408804;2.094653393753646;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 14:00:00;36.72241057076913;36.970687424952665;7.815999999999974;3.5178780828556455;2.034244550719375;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 15:00:00;35.93173074825102;36.185679866583314;7.851999999999975;3.430595692788188;1.9349449616549208;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 16:00:00;35.587825661868536;35.84921218722714;7.851999999999975;3.2915243849247418;1.857984240995581;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 17:00:00;45.20550071343374;45.49120247245104;7.935999999999979;1.9434935658010204;1.796112290202025;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 18:00:00;46.702228967010015;46.958435293650055;7.9599999999999795;2.4080836419781235;2.0028360674800356;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 19:00:00;48.01073530864121;48.246374202542285;8.031999999999982;2.675217183558402;2.1339538760751715;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 20:00:00;47.83153448473662;48.05545706484859;8.067999999999984;2.915299475343147;2.210192604267917;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 21:00:00;43.987592377672144;44.19723058426612;8.151999999999987;3.4638343453190146;2.2339731681496713;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 22:00:00;36.81359395415449;37.022208442456794;8.139999999999986;4.073994119024519;2.1557129217808715;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-28 23:00:00;27.980170482730895;28.192207124140356;8.127999999999986;4.779348619599034;1.9894412992711994;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 00:00:00;19.052123338362566;19.29480149449783;8.115999999999985;4.817905288336874;1.3754061781263474;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 01:00:00;20.911147966871518;21.198408595133586;8.139999999999986;3.6681983847622632;1.1133867694513881;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 02:00:00;19.91663094965711;20.210744568265905;8.139999999999986;3.6291876086199295;1.051264068768507;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 03:00:00;21.962433301627456;22.282297205624477;8.163999999999987;2.8717068981554235;0.9880690062837258;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 04:00:00;29.41100578951302;29.73328664499832;8.211999999999989;2.1693324460308645;1.1588624334421407;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 05:00:00;41.45493063440243;41.74239137948752;8.22399999999999;1.9274866576166119;1.5675693900592158;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 06:00:00;44.01596197540999;44.28674970982531;8.175999999999988;2.176764302931474;1.7468876829838782;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 07:00:00;43.41402051187881;43.66840090018898;8.103999999999985;2.644588903696615;1.8933675021187568;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 08:00:00;42.60053833816596;42.84972727523239;8.031999999999982;2.8744458731443387;1.9666270230293674;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 09:00:00;39.79714622786594;40.04304237221285;7.9599999999999795;3.2126172053094706;1.9959441689075914;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 10:00:00;40.20415001656739;40.465052669478304;7.839999999999975;2.956447357534387;1.9601338147505665;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 11:00:00;37.4753309569424;37.75029531142971;7.612000000000023;3.096185448414303;1.9758778277903062;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 12:00:00;36.090613255353624;36.373694852425395;7.504000000000019;3.129744767251225;1.9644494202586138;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 13:00:00;34.82192584800751;35.11814746496473;7.360000000000014;3.098225562749235;1.9454184748136178;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 14:00:00;33.606070428380924;33.91742859977905;7.180000000000007;3.0410770613415252;1.9332192115381945;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 15:00:00;30.365742938184642;30.67090911913373;7.180000000000007;3.4401795017721497;1.933231500878673;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 16:00:00;30.26718287152502;30.587715655064308;7.096000000000004;3.183453893017372;1.841888099262686;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 17:00:00;31.60278103894744;31.926348530653843;7.1440000000000055;2.9825396073502475;1.8081324741742293;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 18:00:00;33.6880144126363;34.00060107629948;7.300000000000011;2.8979681609457657;1.8221030891625067;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 19:00:00;40.364997477904616;40.66763857883171;7.52800000000002;2.3568608357571748;1.8585293065928497;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 20:00:00;41.44345498350058;41.71331082182959;7.708000000000027;2.781530086457792;2.0029533225528056;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 21:00:00;41.376486359909364;41.630263215701646;7.8279999999999745;3.039061733669314;2.0571458272222323;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 22:00:00;34.038182515590506;34.280622803511505;7.839999999999975;3.8992574821381254;2.0565487680671666;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-29 23:00:00;23.86866200824567;24.1178950941589;7.9839999999999804;4.399907245277234;1.5856215652844163;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 00:00:00;12.323613588903148;12.601144610256656;8.067999999999984;4.624241571905145;0.8520323863909542;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 01:00:00;13.632421270124878;13.968901989497166;7.947999999999979;3.3645611392904016;0.7081614234999254;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 02:00:00;12.916770202383425;13.241627375046416;8.055999999999983;3.5979969522476836;0.6898652701255035;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 03:00:00;13.935503787648573;14.273021565924024;8.187999999999988;3.1109940383041135;0.6535302730251225;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 04:00:00;18.690278114686347;19.073666926919326;8.343999999999994;1.536945481124235;0.6537432902061475;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 05:00:00;26.652192372287725;27.003120917064255;8.163999999999987;1.809267930127021;0.998588141697497;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 06:00:00;28.534660757741516;28.86429155700009;8.043999999999983;2.2345089067007393;1.1694598955350115;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 07:00:00;32.90438455493377;33.247936663991545;7.720000000000027;1.8845865552129908;1.342557361035478;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 08:00:00;29.87137144530067;30.204899498142268;7.4080000000000155;2.649580759438777;1.4946626047311664;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 09:00:00;29.29935604497011;29.63653678262371;7.240000000000009;2.774087478780757;1.5620630991804028;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 10:00:00;26.867452208314116;27.210624720612994;7.036000000000001;3.0583421223711866;1.6082359587859791;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 11:00:00;24.91345736886665;25.25328644954473;7.0;3.3078425894386783;1.6065879388154407;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 12:00:00;24.657074308847363;25.002251388213686;7.0;3.223719637065699;1.5546335054781864;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 13:00:00;23.747376803247416;24.091618151138128;7.0;3.287431589489927;1.5229718914000294;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 14:00:00;24.094832378344602;24.44322434976727;7.0;3.1293061497725603;1.482128288614124;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 15:00:00;21.336699961781026;21.680012101503255;7.0;3.53048555085536;1.4642298604115496;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 16:00:00;20.489040666463815;20.839326049489927;7.0;3.4642052534851473;1.379701980900668;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 17:00:00;21.30595638912012;21.669501528697822;7.0;3.116246446269656;1.3061711277848325;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 18:00:00;22.79522005071435;23.16764266431181;7.0;2.812040070361604;1.2959611449474406;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 19:00:00;24.206856645394897;24.570212399995583;7.108000000000004;2.8019280988975197;1.3384675009831941;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 20:00:00;25.75119307041383;26.103604977792372;7.216000000000008;2.780386830690361;1.3822748313038495;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 21:00:00;26.134347524496263;26.471943511201818;7.312000000000012;2.9543620312203416;1.4279441616971216;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 22:00:00;22.63643630714088;22.9625161629391;7.2760000000000105;3.538181614733844;1.441918021865744;1.202602605451549;2.499999999999999;3.702602605451548
2021-04-30 23:00:00;16.8162585365894;17.135398742316294;7.168000000000006;4.268030904973557;1.3806599135856708;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 00:00:00;4.074209537984882;4.430129736694875;7.0;4.66031385921417;0.41460684537396547;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 01:00:00;4.107905586284746;4.490860256896372;7.0;4.091789370617903;0.3363142781879711;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 02:00:00;3.8156618361264605;4.204508842353624;7.0;3.9892726883237515;0.3017513110005412;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 03:00:00;4.152396686880739;4.570496384152321;7.0;3.352986717934982;0.2710891903494641;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 04:00:00;6.768658226851572;7.233205352339912;7.0;2.1475265890255173;0.33211625404535194;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 05:00:00;9.779796908552798;10.230615984697016;7.0;2.2003991938434524;0.48514932126815774;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 06:00:00;11.14836038681205;11.58377236340556;7.0;2.4061024917894542;0.5778038182013097;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 07:00:00;10.804970881354171;11.220318904610695;7.0;2.909881916759673;0.6289823575386917;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 08:00:00;9.380626444909186;9.770454215249929;7.0;3.522181743063129;0.6422079366649553;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 09:00:00;9.21765344641897;9.612332413566255;7.0;3.3985809101620816;0.6093929468517612;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 10:00:00;9.155257855699022;9.557593664223358;7.0;3.281974947970184;0.5862852639429921;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 11:00:00;8.252348299390897;8.641692587277245;7.0;3.5801271667135097;0.574537396263386;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 12:00:00;8.190867576809152;8.5884389306084;7.0;3.4077356224068467;0.5428906007228775;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 13:00:00;7.264768373965219;7.650314223670416;7.0;3.7222734339800922;0.5277153907948948;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 14:00:00;8.097771312100416;8.523101841125348;7.0;2.9712433161383274;0.47856967791543514;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 15:00:00;7.309045926691993;7.712061591190183;7.0;3.4380500768523348;0.48856639416954994;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 16:00:00;6.933951661822367;7.33330185445847;7.0;3.4938910664387777;0.47087552131062166;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 17:00:00;6.909197493200301;7.311544898420944;7.0;3.3602454777294497;0.4519664752457908;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 18:00:00;7.393386363254183;7.813670301985048;7.0;2.9843679320062506;0.43836936668567095;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 19:00:00;7.687880530731815;8.113468128788883;7.0;2.917097708610072;0.4483202425079842;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 20:00:00;8.336566212169203;8.766781194571063;7.0;2.714160920342124;0.4631290816783515;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 21:00:00;8.46524483504394;8.888494943123389;7.0;2.8813601620594795;0.4893689576756284;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 22:00:00;7.257794689890324;7.6536383963101535;7.0;3.5697802335307074;0.5037713243995618;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-01 23:00:00;5.449278633131494;5.803589093068649;7.1440000000000055;4.461031178648227;0.483586422353218;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 00:00:00;8.020830063692562;8.462700887698766;7.192000000000007;2.34689400178587;0.39415472941979607;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 01:00:00;7.9585237905524675;8.359915623254068;7.4080000000000155;3.0421248992429355;0.434022177242225;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 02:00:00;7.817308507640613;8.200892687042165;7.52800000000002;3.3130747412316737;0.44158883399382187;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 03:00:00;9.041915864473081;9.444928866693944;7.636000000000024;2.694490256349809;0.43566384005519776;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 04:00:00;13.911879389891116;14.31889379604575;7.684000000000026;2.1180990744520045;0.5951151987783945;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 05:00:00;20.214962219588514;20.60392195191194;7.708000000000027;1.9674159006539753;0.8384314486930801;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 06:00:00;21.920040101095;22.298655395527735;7.576000000000022;2.065991501528231;0.9471958470435924;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 07:00:00;20.17365100230114;20.53615480225217;7.444000000000017;2.7984245183287157;1.0339408449166134;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 08:00:00;17.743958631781414;18.106314549736407;7.180000000000007;3.200756194550081;1.061697212269296;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 09:00:00;17.729106347730113;18.11117503771195;7.0;2.9630625472081533;1.0456480553493117;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 10:00:00;16.50511946041628;16.878526682732105;7.0;3.286340989231462;1.0581990258994987;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 11:00:00;16.030748274030337;16.40354724317736;7.0;3.2960255441645927;1.0304727726015637;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 12:00:00;16.196822694838726;16.577105094270554;7.0;3.1476046005833496;1.0010359675172325;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 13:00:00;14.741247194692624;15.112236679492376;7.0;3.464780807846182;0.9928155992225074;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 14:00:00;15.020339858565785;15.400600211318627;7.0;3.211256214442983;0.9439200952383313;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 15:00:00;13.655944657615784;14.031324211678948;7.0;3.497410866414498;0.9282891228929389;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 16:00:00;13.11838185117999;13.4960204813476;7.0;3.456141077557504;0.8813624691719459;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 17:00:00;14.176413392357983;14.572320890114623;7.0;2.9683719532827695;0.8372142675062441;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 18:00:00;14.791276580416072;15.191684124591077;7.0;2.857892711666068;0.8502272572865248;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 19:00:00;15.664647835646736;16.066866783172237;7.0;2.743337286864346;0.8761976946392619;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 20:00:00;16.88451815309488;17.289417298932502;7.0;2.6147792117084236;0.9167436632878597;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 21:00:00;17.171517260269752;17.56782733022339;7.0;2.793197352783352;0.9718679085755229;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 22:00:00;14.671375205454334;15.03283700976885;7.096000000000004;3.6066113402209794;1.0010878446966807;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-02 23:00:00;11.159669592334728;11.499844418245772;7.132000000000005;4.339531274890078;0.9515108136247896;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 00:00:00;4.150587714816561;4.4857234999261415;7.192000000000007;4.921151562881903;0.4351832354996672;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 01:00:00;4.395971064398603;4.760248675180924;7.300000000000011;4.209140557321746;0.3386306613576772;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 02:00:00;4.142722651372851;4.510451239267006;7.360000000000014;4.097277323463686;0.3023127105268619;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 03:00:00;4.57947174986494;4.9774011985481845;7.4080000000000155;3.3588688122578674;0.2692800914762419;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 04:00:00;7.328860930310872;7.784654950476082;7.26400000000001;2.026894107912028;0.333192974158778;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 05:00:00;10.612175114281504;11.050219027996286;7.216000000000008;2.1379804748547713;0.49757751974593845;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 06:00:00;11.680130833494996;12.129825734392385;7.0;2.070277937855508;0.5641258263097209;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 07:00:00;11.357780727252925;11.776188762135812;7.0;2.760317332769546;0.6378386588672011;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 08:00:00;9.185332895602828;9.567268451407989;7.0;3.686027687697333;0.6599282723768392;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 09:00:00;9.364050759287023;9.76040568653962;7.0;3.356438349029361;0.6119111212168988;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 10:00:00;8.924610677393865;9.319879248155242;7.0;3.4260474949821855;0.5945538731021287;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 11:00:00;8.579112224549997;8.975126833146982;7.0;3.4353949305612446;0.5730356457332908;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 12:00:00;8.493235803660234;8.894075547599423;7.0;3.3329650216680875;0.5514534256750823;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 13:00:00;7.545898381379566;7.93374976445013;7.0;3.671487875689536;0.5397734497149331;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 14:00:00;7.590376652822589;7.989551418815199;7.0;3.415577434458555;0.504190703897474;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 15:00:00;6.962742863938063;7.357047222483595;7.0;3.602154250002684;0.48789616773703237;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 16:00:00;6.7184714840903625;7.11608952947725;7.0;3.532814242798338;0.4613643974275021;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 17:00:00;7.154828800967774;7.5702902346266665;7.0;3.1161028822604067;0.43861374677415105;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 18:00:00;7.532213176462428;7.9549704125802405;7.0;2.9401992073061365;0.44174189355825977;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 19:00:00;8.002119951310817;8.432372816002918;7.0;2.81059387847381;0.45478203826654084;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 20:00:00;8.771011948976037;9.205845377398557;7.0;2.6203551505254836;0.4768277451944974;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 21:00:00;8.265940011858595;8.677893026400737;7.0;3.1177552749035726;0.5069440734845854;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-03 22:00:00;7.8730128750166966;8.278091535093118;7.0;3.314544037074711;0.5086282115052301;1.202602605451549;2.499999999999999;3.702602605451548
