Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-03 23:00:00;5.885181014332973;6.256101764605185;7.0;4.200491931586782;0.5005285002216171;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 00:00:00;8.30506812455825;8.760787374315685;7.0;2.15068963248126;0.40776873877958225;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 01:00:00;7.534938205768218;7.958349033770186;7.0;3.046118602474621;0.45373968659204694;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 02:00:00;7.165439903551281;7.575974062129878;7.0;3.2992799616056345;0.4610068046739819;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 03:00:00;7.688564874101282;8.106660988227336;7.060000000000002;3.019112963189798;0.4530219893884677;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 04:00:00;12.87726406909986;13.323992185511418;7.108000000000004;1.927994341685121;0.5918941902362702;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 05:00:00;18.447464256398636;18.874342833049248;7.036000000000001;2.021181201856052;0.875854855614376;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 06:00:00;20.645291977014704;21.053276341572403;7.0;2.1900757322679283;1.0219590652995363;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 07:00:00;20.222951093701614;20.607634384847053;7.0;2.7534364506870475;1.1338552454777826;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 08:00:00;17.647410552031765;18.010046638081914;7.0;3.412961510383525;1.1713742211892662;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 09:00:00;17.245824588453747;17.61294126023228;7.0;3.3386879864655157;1.1214965281182616;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 10:00:00;16.095879330685833;16.461971730675135;7.0;3.469655879898994;1.0855463635318978;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 11:00:00;15.06470962260347;15.431227781607099;7.0;3.533450526601939;1.0346991012112765;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 12:00:00;14.93199659239778;15.307725846163011;7.0;3.3550883587915337;0.975397385140864;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 13:00:00;14.122766765048414;14.495801214091188;7.0;3.4376619774338906;0.9439203955905101;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 14:00:00;14.42216474094508;14.804247786807283;7.0;3.1991954967393212;0.9034531360132299;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 15:00:00;12.297316370368488;12.668052043419872;7.0;3.7019486100296604;0.8877764846355792;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 16:00:00;12.199270956391782;12.580435877268982;7.0;3.454238960603959;0.8191720453460595;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 17:00:00;12.687769431608379;13.082373180728577;7.0;3.1294027895148133;0.7804732240112386;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 18:00:00;13.514785044521973;13.918640165378827;7.0;2.8590556282054536;0.777070560256508;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 19:00:00;14.361548850263059;14.762405642981788;7.072000000000003;2.8056235102151845;0.8014802259263902;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 20:00:00;15.449985728692294;15.85066084272442;7.108000000000004;2.6867086890890732;0.8320121367173874;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 21:00:00;15.414883955411097;15.801116336348759;7.1440000000000055;2.9390109987537585;0.8728228455499688;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 22:00:00;13.49028343076867;13.857021611839516;7.156000000000006;3.5314234100983413;0.8861648156007798;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-04 23:00:00;10.146036918152795;10.482434061458951;7.228000000000009;4.38633118547034;0.8501071846933357;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 00:00:00;17.500662142439882;17.911986157593738;7.300000000000011;2.130615880967298;0.8060581732139172;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 01:00:00;17.935997136885042;18.32172842608927;7.3840000000000146;2.6421793690664117;0.9005982809479134;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 02:00:00;17.74416202016376;18.10924509837565;7.444000000000017;2.991222330106723;0.9488011291371334;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 03:00:00;19.259751699579958;19.622794744657043;7.552000000000021;2.76952101186032;0.9588448120606161;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 04:00:00;28.21848635906256;28.579918688458253;7.612000000000023;2.0162124256368656;1.2006687421676947;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 05:00:00;42.44602413366549;42.75940238981966;7.708000000000027;1.8407241591126535;1.722468228248978;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 06:00:00;53.33612125653079;53.615109538836336;7.744000000000028;1.5396109747829314;2.046789206485297;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 07:00:00;48.10396580935503;48.348028171794105;7.720000000000027;2.820244809618373;2.3375300903169105;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 08:00:00;44.15187171539997;44.38265782817141;7.767999999999972;3.3592421511560246;2.3844245406186424;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 09:00:00;40.89684516922391;41.133463339597625;7.744000000000028;3.525779894433697;2.3084011370248625;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 10:00:00;37.98564552317442;38.224671120763986;7.779999999999973;3.6630354991931995;2.196813043510382;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 11:00:00;35.297150982531484;35.5453536787718;7.767999999999972;3.6935269649536053;2.0626185263669967;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 12:00:00;33.70798054265732;33.96120031054857;7.815999999999974;3.6525279189946787;1.9276482457102944;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 13:00:00;32.13292841327421;32.39953255518127;7.767999999999972;3.5428711771980375;1.8107607039025453;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 14:00:00;29.76662936051035;30.036822609904124;7.767999999999972;3.6545741591954766;1.7229659605331058;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 15:00:00;29.481258969448003;29.76602063919876;7.744000000000028;3.3936638925354146;1.613518404160498;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 16:00:00;29.210258731581852;29.49913594492202;7.767999999999972;3.296474050416009;1.5553579663708703;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 17:00:00;30.514217006020672;30.815207843796337;7.744000000000028;2.94425199192591;1.5136814997613648;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 18:00:00;33.478262497874105;33.78465686395053;7.767999999999972;2.5674418209916325;1.5327229512825402;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 19:00:00;37.49420256559925;37.80037680562082;7.779999999999973;2.266830599942466;1.6192484647677112;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 20:00:00;39.058646790517955;39.34428532676822;7.815999999999974;2.523583593060721;1.7571704666081693;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 21:00:00;39.140019982303635;39.41131986375326;7.851999999999975;2.820014957204762;1.851963449311512;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 22:00:00;32.175085413828896;32.42796284629808;7.863999999999976;3.8035503514109337;1.8866714983160122;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-05 23:00:00;22.55207245077561;22.803030428728896;7.911999999999978;4.607345151473908;1.6248417174651026;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 00:00:00;23.115565930747294;23.39902046749207;7.947999999999979;3.914949949754714;1.3646510966688226;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 01:00:00;25.251290251451636;25.561382078171356;7.947999999999979;3.0728222863656924;1.2332292929172899;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 02:00:00;24.423409651290736;24.72752889604073;7.9599999999999795;3.2458649051846464;1.233544949192721;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 03:00:00;26.701238865592895;27.01655728358132;8.007999999999981;2.746853922629043;1.2083750824721555;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 04:00:00;35.00425221115466;35.3476067571213;8.031999999999982;1.399288012925183;1.2565517364242282;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 05:00:00;49.460244466640496;49.728548469118266;8.043999999999983;1.870040435091255;1.9074061886421738;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 06:00:00;52.208898092453055;52.45305003792726;8.031999999999982;2.2273347638193854;2.1414998998619055;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 07:00:00;51.538689636136084;51.76299541011002;8.019999999999982;2.7162605383997516;2.313672583066513;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 08:00:00;50.60642535240324;50.82271562048301;8.007999999999981;2.959459388944424;2.3866597937319725;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 09:00:00;47.20584770492106;47.41870204264871;7.9839999999999804;3.304710026463624;2.401964317739541;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 10:00:00;45.05434773676282;45.271495293113716;7.97199999999998;3.3853958442546173;2.338816537758735;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 11:00:00;43.188323012184654;43.41276957500746;7.947999999999979;3.396467541317918;2.2592245894908274;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 12:00:00;42.12087286448075;42.352715585139954;7.935999999999979;3.332495091509884;2.17850951672758;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 13:00:00;41.34177171533132;41.58007639225889;7.923999999999978;3.2679943465935253;2.114103743117063;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 14:00:00;41.26524928413678;41.50984702128082;7.911999999999978;3.1526256065062057;2.0643594180775295;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 15:00:00;42.01535561791625;42.26241973147769;7.923999999999978;3.019810555440813;2.0398184475932477;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 16:00:00;43.70892533530603;43.955747793444694;7.947999999999979;2.857010052770306;2.0441774767714307;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 17:00:00;45.719075519885855;45.96469547456311;7.947999999999979;2.7235535562215887;2.0835689079298625;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 18:00:00;47.283948331997536;47.52572829649647;7.923999999999978;2.693862360860521;2.1525404708167954;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 19:00:00;48.48702691045825;48.720030781071344;7.947999999999979;2.770020991271565;2.2295436496199375;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 20:00:00;48.164940072104834;48.391996210159206;7.947999999999979;2.937286688736094;2.2886647393159407;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 21:00:00;44.21293156031951;44.433455532121435;7.9599999999999795;3.4006476676631223;2.3088561048641907;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 22:00:00;37.2642329713068;37.482117419229674;7.97199999999998;4.004881457524164;2.236493900230812;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-06 23:00:00;28.360080842988335;28.579939403222504;7.9839999999999804;4.721552916791097;2.069734781435894;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 00:00:00;23.553604785172674;23.810689022082688;8.031999999999982;4.2410290466631295;1.4793046974919724;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 01:00:00;25.70179423276357;25.99109988998389;8.067999999999984;3.312376823267357;1.2867871548916696;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 02:00:00;24.524077914021152;24.81267265954955;8.079999999999984;3.4320038270252553;1.2562545132794332;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 03:00:00;26.876933454418253;27.184338993471687;8.103999999999985;2.7951689751189974;1.2054009329187572;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 04:00:00;35.61117613579964;35.938706877720115;8.151999999999987;1.5363297147489448;1.2816315044912994;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 05:00:00;50.30303007489886;50.56162139440791;8.163999999999987;1.880733129010082;1.9061599910538334;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 06:00:00;53.935862091185584;54.173422900906466;8.151999999999987;2.13910648076768;2.1357224912428414;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 07:00:00;53.38231423534899;53.596023661341384;8.151999999999987;2.6814316584533344;2.3233554585933227;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 08:00:00;52.41979746726993;52.62431332621486;8.139999999999986;2.946734833448545;2.403286517942558;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 09:00:00;48.603750506159564;48.80519517447607;8.103999999999985;3.323652517945959;2.4208117908853772;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 10:00:00;46.280846827392566;46.48676312613893;8.091999999999985;3.4115261607272487;2.354302069195942;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 11:00:00;44.38015850774637;44.59496491027103;8.055999999999983;3.4013608589366413;2.270144706468553;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 12:00:00;43.01620800058947;43.23478461105154;8.079999999999984;3.403681686474499;2.190174748419384;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 13:00:00;42.245929296576186;42.475717983550304;8.031999999999982;3.2697332718677217;2.1121359152362764;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 14:00:00;42.39626159579189;42.63719276024088;7.97199999999998;3.0787468408416885;2.062911455971846;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 15:00:00;43.40162831135736;43.6480452014362;7.935999999999979;2.905908956715564;2.0543805147046044;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 16:00:00;36.940996200652094;37.177929706309605;7.887999999999977;3.6574259224124717;2.079026421606873;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 17:00:00;38.64215791787319;38.89748791406173;7.875999999999976;3.137588749212;1.941687477725747;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 18:00:00;42.70333461538505;42.96880484084644;7.875999999999976;2.5842200650425298;1.9213687544987617;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 19:00:00;48.66659131224329;48.93176287573028;7.887999999999977;2.157155449811569;2.021915538677675;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 20:00:00;50.720285651373835;50.96321516212436;7.887999999999977;2.4275150437629236;2.211572522442104;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 21:00:00;51.082295348785784;51.313601647576505;7.875999999999976;2.6988608950384787;2.3492610545976196;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 22:00:00;41.8902952414536;42.108734605241686;7.875999999999976;3.7466455927756215;2.415360571120825;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-07 23:00:00;29.081358018834376;29.296668140011374;7.863999999999976;4.8429875784431715;2.291990861149472;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 00:00:00;16.266770879792084;16.537067455269465;7.863999999999976;4.669752349162422;1.212504823991729;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 01:00:00;13.975581874336209;14.255203777776511;7.863999999999976;4.660780266149857;1.038804631079758;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 02:00:00;14.072130195390846;14.38371368239801;7.851999999999975;3.987209639381149;0.8669311597129664;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 03:00:00;15.429346012152555;15.77621162851271;7.839999999999975;3.113766780487765;0.7772899985660101;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 04:00:00;23.901279022217903;24.270067661937237;7.875999999999976;1.9271131623036695;0.956612703323742;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 05:00:00;35.678649373541596;36.0090913474408;7.8279999999999745;1.8487734323744007;1.4207383549413386;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 06:00:00;44.97180336371268;45.297311927968124;7.779999999999973;1.2681486715115398;1.6443207452558504;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 07:00:00;40.965176990829555;41.245337697916334;7.744000000000028;2.675093600120249;1.9242047100093347;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 08:00:00;38.01295383157327;38.279433715953516;7.720000000000027;3.1783269303039106;1.9928125944647341;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 09:00:00;34.84679815017822;35.114425294878366;7.660000000000025;3.43740651214722;1.964872234632832;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 10:00:00;33.01199251259975;33.28871763126082;7.612000000000023;3.442318833329466;1.8850357864560114;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 11:00:00;30.62862804015024;30.913565642744942;7.5400000000000205;3.5071078082846157;1.8082631865862382;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 12:00:00;29.713785210768325;30.010340772493425;7.492000000000019;3.374828187459343;1.7183423686423467;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 13:00:00;28.067264941881408;28.37453705694269;7.3840000000000146;3.356666308160243;1.6593316174817865;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 14:00:00;28.359414150277342;28.686206207870164;7.300000000000011;3.0687839552716696;1.5958158110986422;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 15:00:00;25.61662146556603;25.937808194226285;7.26400000000001;3.4336522214705383;1.5923346755163585;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 16:00:00;25.521428093180013;25.850940904980533;7.2520000000000095;3.254318616335695;1.5200137067467805;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 17:00:00;26.10945293391925;26.446329021707722;7.228000000000009;3.035172367977964;1.4826596651291177;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 18:00:00;27.493736095161452;27.827937598434836;7.288000000000011;2.889537523210379;1.4882763411643385;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 19:00:00;33.181885174455054;33.51898622534609;7.444000000000017;2.2514665822814663;1.5215017825599197;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 20:00:00;33.92623491439662;34.24350362522853;7.456000000000017;2.595892877416645;1.66203640699273;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 21:00:00;33.466369059853875;33.77156982348162;7.492000000000019;2.9217734606586987;1.743498498574958;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 22:00:00;27.686316158715353;27.969489241535427;7.552000000000021;3.81363739244091;1.7633335044760334;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-08 23:00:00;20.074748967174326;20.34087166378708;7.636000000000024;4.749724829462991;1.6560105508416143;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 00:00:00;9.289883593654606;9.577277849359852;7.803999999999974;4.926825093062007;0.7687669737333521;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 01:00:00;8.391118697060937;8.694191318381165;7.839999999999975;4.692007988315083;0.6346538989445545;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 02:00:00;8.705236127710762;9.039886372217735;7.887999999999977;3.982582552705253;0.5307179825138286;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 03:00:00;10.416062924971913;10.801522419910805;7.887999999999977;2.7259575878976534;0.48043289538300105;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 04:00:00;16.597128654467852;16.996882504935115;7.803999999999974;1.9344119968450286;0.673249518800767;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 05:00:00;23.997246889605435;24.376848344589522;7.684000000000026;1.8783240372537193;0.9841455583249693;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 06:00:00;26.1757969903185;26.53793775261239;7.600000000000023;2.045512725120034;1.1220356278297814;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 07:00:00;24.22614399909659;24.56882756849205;7.52800000000002;2.8199558984350688;1.2251647179084628;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 08:00:00;22.09587756779307;22.430854520551215;7.420000000000016;3.226866212445316;1.2546518897253982;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 09:00:00;21.21726638207036;21.57946496376045;7.096000000000004;2.9985043620174565;1.2328823596884693;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 10:00:00;19.648139431624177;20.01210023779477;7.0;3.227881579075472;1.240185994731949;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 11:00:00;19.078499084741082;19.44126574482101;7.0;3.2622927948534652;1.2153171804967862;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 12:00:00;19.265776695194848;19.635433629518605;7.0;3.1261246394513478;1.1841087444492386;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 13:00:00;17.6074133550538;17.968913499247606;7.0;3.4344007198496342;1.1757466124561302;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 14:00:00;17.982982856070436;18.353421673762575;7.0;3.1793972434036277;1.120677248475066;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 15:00:00;16.33532287329424;16.701570917970212;7.0;3.4784504672234107;1.104446367339035;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 16:00:00;15.632270772913184;16.00059214510671;7.0;3.454220387231544;1.049689952032855;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 17:00:00;16.902482220893884;17.288702872273173;7.0;2.9571753186917817;0.9954427525365759;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 18:00:00;17.62478349033604;18.015093635012523;7.0;2.8473390227894697;1.0105272365208622;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 19:00:00;18.52490610576031;18.915466511725416;7.0;2.761787723858447;1.040696322544373;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 20:00:00;19.905443065690143;20.28980043368027;7.096000000000004;2.724743232553749;1.0842170703427962;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 21:00:00;20.541764874058742;20.906873097837664;7.26400000000001;2.944690106092935;1.1323328306414489;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 22:00:00;16.916993833760785;17.248207176076516;7.348000000000013;3.830524658610557;1.145098482229554;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-09 23:00:00;12.352140832663412;12.66168880005842;7.396000000000015;4.650863839943838;1.07134427622662;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 00:00:00;7.69162642408859;7.991682588898074;7.576000000000022;5.01724828118472;0.7157160311086788;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 01:00:00;7.158244175839553;7.469527593519925;7.708000000000027;4.748113453917711;0.5758139120724834;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 02:00:00;7.040229132863898;7.364955860584878;7.839999999999975;4.3476696387507445;0.47997894192193685;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 03:00:00;9.136328140919918;9.532542611387962;7.947999999999979;2.471763787326438;0.3972283406976241;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 04:00:00;11.991583362040858;12.382954988114898;7.995999999999981;2.3077767476297595;0.5019386140539241;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 05:00:00;18.34346487817887;18.73467556041671;7.815999999999974;1.9475733415472973;0.7442355322564786;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 06:00:00;21.42063517221949;21.84799897189525;7.372000000000014;1.3636099237925237;0.8488382356659603;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 07:00:00;21.481125953543266;21.889753035140995;7.108000000000004;2.080554058269911;1.0173264631270431;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 08:00:00;18.224566732544123;18.59870067044536;7.0;3.1244336563599973;1.1196254097129474;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 09:00:00;17.223715040772817;17.59191991053187;7.0;3.3141763417283414;1.1126100740913651;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 10:00:00;16.7172081016303;17.08876090774504;7.0;3.3086125670286037;1.0782633130549943;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 11:00:00;16.191946427443803;16.564625246862956;7.0;3.317988127518504;1.0470431583017517;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 12:00:00;16.107394200169438;16.48436408339983;7.0;3.222360504980088;1.0152090643479956;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 13:00:00;14.373054816127775;14.739252234804287;7.0;3.57524533439738;0.9992411844775714;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 14:00:00;14.633013330226062;15.011659896231013;7.0;3.2800503317687912;0.9365854658371201;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 15:00:00;13.265772380845991;13.639133353176609;7.0;3.5450532518253226;0.9142014229896516;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 16:00:00;12.782393656945445;13.15994836377622;7.0;3.4738943525185277;0.8631128404650213;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 17:00:00;13.729755279474222;14.125307667998939;7.0;3.005901685277138;0.8184549038779964;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 18:00:00;14.164906804077946;14.562450111994034;7.0;2.925767900256858;0.8277871205046026;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 19:00:00;14.506714655133992;14.908017471029682;7.0;2.907796729193876;0.8440391278787595;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 20:00:00;16.463116757288734;16.875560635157196;7.0;2.47126593161056;0.8655376193264458;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 21:00:00;16.223426078526025;16.610037683882585;7.084000000000003;2.9353041798156028;0.9310686206720886;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 22:00:00;14.195003337200388;14.555831374058071;7.168000000000006;3.593393574862489;0.9454922577115337;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-10 23:00:00;10.695092857717016;11.032362290494156;7.192000000000007;4.366909008998107;0.9013694385488558;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 00:00:00;8.229368408248423;8.555189585947472;7.240000000000009;4.773915109366953;0.7945279734601343;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 01:00:00;8.441955555656628;8.794382185943462;7.348000000000013;4.187846525068608;0.6360417093530915;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 02:00:00;8.235180188443332;8.590451488042453;7.468000000000018;3.9836664262134036;0.5627352106801133;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 03:00:00;9.070072127852768;9.455093736745226;7.492000000000019;3.196705555760218;0.502769021043048;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 04:00:00;13.27314570889334;13.69333421222441;7.456000000000017;2.1209497597280347;0.5923604550105672;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 05:00:00;19.750798977768834;20.16135631189735;7.372000000000014;1.9105149739605167;0.8610425850774908;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 06:00:00;23.667935265243592;24.067292549809803;7.228000000000009;1.9233463701635856;1.0623168024590939;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 07:00:00;23.397075762551232;23.779786132235085;7.084000000000003;2.4604399585907686;1.204857788051787;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 08:00:00;20.0922033664143;20.452632307025347;7.0;3.2653002830252262;1.2809217090844012;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 09:00:00;19.478790339736115;19.84007689859171;7.0;3.2884492602629507;1.2495605069042561;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 10:00:00;18.57783466352766;18.939945811467737;7.0;3.359226132152628;1.2149323545111805;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 11:00:00;18.11252090708394;18.47811400898876;7.0;3.3170105899327496;1.17092516369695;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 12:00:00;17.9200764793162;18.28922635811912;7.0;3.2399910682473774;1.1347539203953092;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 13:00:00;15.939498395120786;16.29877855322845;7.0;3.5942630588936595;1.1143311216139082;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 14:00:00;16.3220137400868;16.69371623863654;7.0;3.271223004973365;1.0422167249001584;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 15:00:00;14.577872424314117;14.943885119911553;7.0;3.5855884110432044;1.0165505579394853;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 16:00:00;13.795106038666914;14.163864254882109;7.0;3.561862799062567;0.955328093343657;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 17:00:00;14.966449876844653;15.356414584450489;7.0;3.010448342098698;0.8931932087683049;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 18:00:00;15.729790618430727;16.128372206870978;7.0;2.8405770037880984;0.9004105247036307;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 19:00:00;16.269425990866054;16.653062309388083;7.1440000000000055;2.9739718316156996;0.9289320595810215;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 20:00:00;17.47888816415588;17.854791043440024;7.300000000000011;2.881808364595372;0.9419328952904483;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 21:00:00;18.06939695982125;18.427948616961498;7.468000000000018;3.0055746166034965;0.964102926492278;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 22:00:00;15.016196015662267;15.341472664015305;7.576000000000022;3.8916747171521138;0.9704042100403933;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-11 23:00:00;10.587465429692312;10.877173288456998;7.684000000000026;4.910924991331797;0.9090360319962355;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 00:00:00;11.38911892054735;11.715980365963508;7.815999999999974;4.042998924292647;0.718710365216193;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 01:00:00;10.285232545473082;10.60720951562251;7.887999999999977;4.184357817893442;0.6612045039368395;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 02:00:00;12.387117992195433;12.752177782586783;8.019999999999982;2.828553165812025;0.5681101823566896;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 03:00:00;13.39007430464295;13.747905138117464;8.175999999999988;2.7435923230647177;0.5868692335468255;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 04:00:00;18.059599724344075;18.43246610049721;8.103999999999985;2.1166727770259968;0.7181676457857896;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 05:00:00;25.719900109405145;26.08081410062067;7.97199999999998;1.8833364517741984;1.0057684567114915;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 06:00:00;34.383751903093845;34.71593218259645;7.6720000000000255;2.093870028831134;1.4676258241181193;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 07:00:00;30.609839361772384;30.92569771290045;7.492000000000019;2.945115173190345;1.6028681764547485;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 08:00:00;27.669829468455543;27.99632014028382;7.240000000000009;3.1702330835054795;1.6187793479389576;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 09:00:00;27.336920920893338;27.67939453509197;7.072000000000003;2.9905842181732964;1.5947384543452898;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 10:00:00;25.437938472532704;25.780750644914534;7.0;3.225514830569523;1.6046299681669076;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 11:00:00;23.791224829960907;24.131651289939175;7.0;3.394512286204929;1.571098777786279;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 12:00:00;23.591361956583505;23.939008520314857;7.0;3.263886896767133;1.5034317181627335;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 13:00:00;22.34789708612932;22.693133016046556;7.0;3.3707028963310677;1.4661042415818757;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 14:00:00;23.001973771798863;23.35537025852382;7.0;3.1170883161025813;1.4104519669012276;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 15:00:00;20.396191241540013;20.743430042987974;7.0;3.5230207508673743;1.3966824826757094;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 16:00:00;19.47029186569859;19.823796300976042;7.0;3.482985559676763;1.3181020027660804;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 17:00:00;20.37688298679859;20.744392777271376;7.0;3.1017401083386176;1.2445652525011406;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 18:00:00;21.513853149758535;21.88771732744987;7.0;2.8616552793352525;1.2377765347723226;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 19:00:00;22.58740859753354;22.9504819778069;7.132000000000005;2.8973353573543363;1.2699835481244202;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 20:00:00;24.273873137775492;24.62997164394873;7.2520000000000095;2.795158224903844;1.2967688546914042;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 21:00:00;24.861858025243663;25.20082027430732;7.3840000000000146;2.958910254292789;1.3377107236645056;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 22:00:00;20.64278058521827;20.961330965636;7.396000000000015;3.754757965658257;1.349799796890952;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-12 23:00:00;14.816387477884124;15.110382552806474;7.468000000000018;4.695664289114802;1.2724690196815;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 00:00:00;8.292391334197648;8.603953111196986;7.708000000000027;4.590044353998394;0.6332286643097564;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 01:00:00;7.557786723497162;7.874538805085959;7.815999999999974;4.497249566904372;0.542214024730268;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 02:00:00;9.012491281074288;9.376734049185572;7.9599999999999795;3.1650845898340094;0.447522234250294;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 03:00:00;9.896748417306991;10.27740057020501;7.9839999999999804;2.719535671270023;0.44759894333937833;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 04:00:00;12.995974671628485;13.412212758219084;8.091999999999985;1.5665830953695945;0.47418881106667504;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 05:00:00;20.041962814439753;20.43203918287762;7.815999999999974;1.8327778732806905;0.7975461728037939;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 06:00:00;24.254024890760025;24.666549149960147;7.5400000000000205;1.2927672614588346;0.9243721296802248;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 07:00:00;23.422213133261362;23.82507238469864;7.108000000000004;2.043719057842054;1.1011864223916794;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 08:00:00;20.077235867799544;20.44711515720443;7.0;3.0736117823826703;1.2174787589238532;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 09:00:00;19.462686991189447;19.82892357278594;7.0;3.188621375042601;1.21582596459887;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 10:00:00;18.570846161519757;18.935634560824035;7.0;3.306305601239103;1.1970752209333788;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 11:00:00;18.064571810530317;18.43134756361072;7.0;3.2972183046267105;1.1615830692074152;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 12:00:00;17.828890825409395;18.198540162630017;7.0;3.2386324321742563;1.1285719700357977;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 13:00:00;15.893877594582499;16.25383535257053;7.0;3.5853187705320124;1.10823128597813;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 14:00:00;16.092465016894046;16.463695198380364;7.0;3.308434879575657;1.0379172965249612;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 15:00:00;14.502174476642669;14.868906888801778;7.0;3.5763414010202155;1.0085405962918879;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 16:00:00;13.843533434403422;14.213987258425355;7.0;3.5246913979007672;0.948427828007188;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 17:00:00;14.918344618783536;15.308541031455665;7.0;3.0169900121065893;0.8917845611215008;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 18:00:00;15.364618662791717;15.757010896055567;7.0;2.93460835084403;0.8998499663665696;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 19:00:00;15.775495479940075;16.172793498064124;7.0;2.897163713621353;0.9154814109538759;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 20:00:00;17.837133990150523;18.24390500411988;7.0;2.4769316516716913;0.9389503622891722;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 21:00:00;17.598009452701223;17.98187589049952;7.060000000000002;2.9063653172116233;1.008755600969307;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 22:00:00;15.395149203987213;15.752411929745428;7.156000000000006;3.5866778822095853;1.0269489819832165;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-13 23:00:00;10.691331360467329;11.003711025503943;7.348000000000013;4.7579740150332555;0.9828299409352165;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 00:00:00;5.497893171099588;5.832305648161225;7.372000000000014;4.698187317411794;0.4895713870008356;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 01:00:00;5.6133784434116825;5.984734207040363;7.300000000000011;3.9584337308602926;0.3999677305058703;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 02:00:00;5.204109577620124;5.582098762744294;7.26400000000001;3.8797822262864656;0.3661329712826138;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 03:00:00;5.870202156842493;6.271654172261647;7.396000000000015;3.2034876318667784;0.333372225881571;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 04:00:00;8.454762751464589;8.88873998475645;7.396000000000015;2.2802915353383924;0.3935014601114224;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 05:00:00;13.906113157149722;14.33694101967091;7.288000000000011;1.978731088336417;0.6236224569181656;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 06:00:00;15.030394776017106;15.461906160032791;7.108000000000004;2.0903675931501766;0.7132179348124019;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 07:00:00;15.091187749421415;15.507760716720592;7.0;2.525505961292197;0.8030270929528607;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 08:00:00;12.062633306622681;12.437833609197957;7.0;3.612257273890066;0.8477785302468321;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 09:00:00;12.479071994820258;12.869290219546718;7.0;3.2395219767843173;0.7901143417063743;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 10:00:00;11.964377735904922;12.352711701036641;7.0;3.33025992295984;0.7762569843881817;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 11:00:00;11.492104652109157;11.879800817741648;7.0;3.373473650679898;0.7545003482112591;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 12:00:00;11.29848520073678;11.689429948485197;7.0;3.3114796895912946;0.729321054948148;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 13:00:00;10.194504830146935;10.576312467727991;7.0;3.593024921064739;0.712439333590738;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 14:00:00;9.97402269620509;10.360737590791599;7.0;3.463612343980401;0.671523469599821;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 15:00:00;9.087120446620483;9.470424609746493;7.0;3.6380187484630824;0.6435491290586848;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 16:00:00;8.689732635474837;9.075981022706605;7.0;3.576246395768237;0.604302820819254;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 17:00:00;9.600477967722794;10.016755903297765;7.0;2.94689490281894;0.5639696066955784;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 18:00:00;10.047472560942838;10.465349081602602;7.0;2.858672525880877;0.5776542392755113;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 19:00:00;10.465294239740155;10.886223030889669;7.0;2.834463200448056;0.5981790207724664;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 20:00:00;11.51159368615304;11.93666103239016;7.0;2.5877804677160157;0.6211965700041775;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 21:00:00;10.835860916768679;11.239069412856274;7.0;3.09263510265248;0.6602830686983729;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 22:00:00;9.793968240416303;10.184324212520828;7.0;3.4757988292457753;0.661681069585498;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-14 23:00:00;7.190960486957154;7.551763088596648;7.0;4.322403457921155;0.6394292128664905;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 00:00:00;8.132775857134238;8.538703955739528;7.0;3.3535290407011757;0.5310271837327134;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 01:00:00;8.185106771787453;8.594665018084632;7.0;3.232359185007965;0.5172560340436272;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 02:00:00;7.565169538412999;7.960759716074112;7.036000000000001;3.5167621192222214;0.5118241231482763;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 03:00:00;8.200178346006345;8.612866123988368;7.084000000000003;3.0719492675920606;0.48663976253959174;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 04:00:00;13.752014117741378;14.19672738437606;7.072000000000003;1.9299084435005511;0.6367621112296424;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 05:00:00;19.546780385136163;19.960021751812036;7.084000000000003;2.1370788818593383;0.9407862423210744;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 06:00:00;22.05670536657889;22.454297171939892;7.024000000000001;2.3130560882623854;1.1147652390357334;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 07:00:00;21.829269575421854;22.204326702606508;7.060000000000002;2.7950102735713926;1.218630165695008;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 08:00:00;19.16929759568975;19.5286626820359;7.0120000000000005;3.3713463009866587;1.2536535612824569;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 09:00:00;18.900149523197914;19.25576233158358;7.096000000000004;3.3623857681784557;1.2052759930063637;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 10:00:00;17.831502698867403;18.185430417606618;7.132000000000005;3.4801033879562624;1.162572857807909;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 11:00:00;16.33172633175647;16.695052356624924;7.0;3.4914087110443006;1.1082813440556665;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 12:00:00;16.176253200464984;16.547841480034485;7.0;3.3325770433231696;1.0501894389469397;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 13:00:00;14.39892877730947;14.763031424408043;7.0;3.638141646919564;1.019768239910686;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 14:00:00;14.462126713229798;14.839884061777271;7.0;3.363476403036998;0.9468833107602092;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 15:00:00;13.646663390271106;14.023177568023142;7.0;3.448998500009168;0.9150110381875526;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 16:00:00;13.625965868924721;14.009750748502489;7.0;3.2838023991149043;0.8730099785507965;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 17:00:00;13.77028065259078;14.15680223414867;7.024000000000001;3.1731388981586974;0.8514039234105741;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 18:00:00;14.633100430108966;15.027211297423495;7.036000000000001;2.901910534083129;0.8427663599693326;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 19:00:00;15.591228975965075;15.988759159428541;7.060000000000002;2.760075230217012;0.8633168192421952;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 20:00:00;16.446560141176448;16.83235581867001;7.168000000000006;2.818843347106281;0.9003694199094063;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 21:00:00;16.787608285494777;17.170519242804335;7.180000000000007;2.87861230280123;0.9292465299948427;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 22:00:00;14.642090434769322;15.002372111354124;7.204000000000008;3.5300914542889927;0.9489109391000695;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-15 23:00:00;10.903028571187654;11.24832441994028;7.108000000000004;4.2576481596730105;0.910750436801619;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 00:00:00;5.816513463820693;6.152231181763063;7.1200000000000045;4.874766537495873;0.6168107598521049;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 01:00:00;6.103279130986754;6.471569563248892;7.168000000000006;4.143779851108604;0.48050790825749873;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 02:00:00;6.159767734825583;6.545948751729411;7.192000000000007;3.7627012283922454;0.4276709214073726;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 03:00:00;6.708856410332567;7.112330493362759;7.2520000000000095;3.233593893996101;0.3975075495675507;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 04:00:00;9.834838474083195;10.27214473843221;7.312000000000012;2.174065159917859;0.4557528036065177;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 05:00:00;15.49672157832723;15.935582391667483;7.216000000000008;1.7952194227358973;0.6806576214065538;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 06:00:00;15.203413232736423;15.614348887655078;7.084000000000003;2.461912887658457;0.7831657442896729;1.202602605451549;2.499999999999999;3.702602605451548
