Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-16 07:00:00;15.0199844781291;15.424390651340499;7.0;2.749938810695312;0.8414435983901667;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 08:00:00;12.90854515200001;13.285197964371637;7.0;3.475512801465527;0.8720312937174404;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 09:00:00;12.23945476076998;12.616707771666615;7.0;3.5013771238788536;0.8329437034529112;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 10:00:00;11.879116136851936;12.263171879105343;7.0;3.420201561174281;0.790089451486697;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 11:00:00;11.402984114308568;11.78766058892717;7.0;3.424594998970406;0.7593534765741755;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 12:00:00;11.4936282716814;11.887389711859587;7.0;3.240532176309671;0.7279163669601224;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 13:00:00;10.544244147178883;10.929530824880644;7.0;3.4957928563047176;0.7164343367297201;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 14:00:00;10.658532203546605;11.052576295506727;7.0;3.2744693351104956;0.6811769895402159;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 15:00:00;9.725908308116832;10.11440295992902;7.0;3.5302639122774053;0.6673972877958754;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 16:00:00;9.387896881867583;9.779052253230844;7.0;3.470826651342975;0.6333532877188883;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 17:00:00;10.098193834962988;10.507892253849272;7.0;3.0143593977208525;0.6032485377864942;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 18:00:00;10.618458500234226;11.033906406606999;7.0;2.868308972379566;0.6119054856514143;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 19:00:00;10.824748481640087;11.238766716207719;7.0;2.921272195060226;0.6318933722264459;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 20:00:00;11.849714717675939;12.269328422293443;7.0;2.6466431636116567;0.6480885333090161;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 21:00:00;11.62829515448299;12.037449890441774;7.0;2.957291456725443;0.6848482085245147;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 22:00:00;11.092243323988983;11.489467259260847;7.0;3.210268184779977;0.6968858072301725;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-16 23:00:00;7.782756439885413;8.143165864124864;7.0;4.3160779963153;0.6904214224734435;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 00:00:00;6.413312740933709;6.772590742228866;7.0;4.477922995569145;0.6054451237409468;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 01:00:00;6.677867483930208;7.067148301993482;7.0;3.828449138672795;0.5013220717795628;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 02:00:00;6.2054235530888695;6.587944353074779;7.084000000000003;3.884087308091125;0.46172565960639217;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 03:00:00;6.617870685693779;7.0181866956083905;7.156000000000006;3.3905426143693944;0.418457397129691;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 04:00:00;11.220883695583423;11.671569191761014;7.168000000000006;1.9175615587993775;0.5088411196623763;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 05:00:00;16.142180394301946;16.56460812445155;7.072000000000003;2.1946089222710725;0.7879983833790103;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 06:00:00;17.893011742544473;18.314872331514795;7.0;2.1826861683556444;0.884360255521865;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 07:00:00;17.494122719015635;17.889855143251893;7.0;2.762421147694454;0.982935647742611;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 08:00:00;13.77419405369541;14.135353188886677;7.0;3.758504379996509;1.0117459337431063;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 09:00:00;14.641253380747942;15.02454168464943;7.0;3.2104571359156466;0.9199032270464098;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 10:00:00;13.656504459512917;14.034546790556107;7.0;3.4109992304420302;0.9059760333338902;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 11:00:00;13.577145304115819;13.961431713085737;7.0;3.280119206395568;0.8690207625456657;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 12:00:00;12.790467842078147;13.171383029221758;7.0;3.4139991599031987;0.8492327866066187;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 13:00:00;12.049908971039757;12.428278988792124;7.0;3.490028127158098;0.8173928593800115;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 14:00:00;12.320564140322885;12.710067202193052;7.0;3.2244609972844955;0.7769665868497116;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 15:00:00;11.028768647557667;11.409888300240864;7.0;3.563666948953653;0.7641568084438052;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 16:00:00;10.540665342568278;10.924515362410128;7.0;3.5212365780357118;0.7214294046485987;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 17:00:00;11.368064216113536;11.771615479268153;7.0;3.02522452062982;0.6809647413459423;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 18:00:00;11.672184704017699;12.077450338897679;7.0;2.964029213665242;0.6885807017246784;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 19:00:00;12.028436781438046;12.439184975009022;7.0;2.910998295563388;0.7003943080489874;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 20:00:00;13.677469243409922;14.100277204139164;7.0;2.4750595520418983;0.7196868850549202;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 21:00:00;13.452499204351337;13.856648874386016;7.0;2.869080190557497;0.7753662982550845;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 22:00:00;11.644431143154737;12.026384155033398;7.0;3.510402990568366;0.7944996508248954;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-17 23:00:00;8.733636129599518;9.08791967808634;7.036000000000001;4.312000724744848;0.7633765517501443;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 00:00:00;11.074531224940465;11.473327061802115;7.240000000000009;2.9752400266897894;0.6182746896183993;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 01:00:00;11.861900586175727;12.265173508193648;7.300000000000011;2.8239732433726203;0.6309752371667203;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 02:00:00;11.41291636285685;11.80058072392161;7.312000000000012;3.1599772488784197;0.6544667988732469;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 03:00:00;11.749214871193592;12.141418161800315;7.300000000000011;2.999308495662035;0.6504610036240139;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 04:00:00;17.94265718199292;18.357443539982512;7.312000000000012;2.007545309061868;0.8053723677018124;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 05:00:00;26.59454410728234;26.979184774158508;7.336000000000013;1.949819076851611;1.1756074297549617;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 06:00:00;31.929405589151838;32.29263482790529;7.2760000000000105;1.9886794849453509;1.4378245851263551;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 07:00:00;31.889368682176695;32.23052075817582;7.228000000000009;2.5307063124281513;1.616400279415899;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 08:00:00;27.018242003255363;27.343973448875143;7.1200000000000045;3.3344186721903384;1.699320185098738;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 09:00:00;26.70675812553366;27.038191412491994;7.108000000000004;3.23447368072533;1.6415925465666026;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 10:00:00;24.80286504264381;25.14323911142081;7.0;3.3217727458873014;1.6055136482307724;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 11:00:00;23.312773786534503;23.652108070735977;7.0120000000000005;3.4402358896639385;1.5540389157567027;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 12:00:00;23.489049964143195;23.83723494069438;7.024000000000001;3.2378129782290443;1.4771142871932703;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 13:00:00;20.351665308883078;20.681913052428964;7.1200000000000045;3.7724650083241045;1.4475232101837445;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 14:00:00;20.161050611939995;20.501221677577327;7.156000000000006;3.5265767552365332;1.3225931014316927;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 15:00:00;18.246846032571987;18.586515941273962;7.156000000000006;3.6945678538546076;1.2551126144276257;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 16:00:00;17.808231855896445;18.14841212823421;7.2520000000000095;3.6046551333102457;1.1625046050644048;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 17:00:00;18.66178537348496;19.018504347950664;7.2760000000000105;3.179020793977827;1.0845264299244957;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 18:00:00;22.70722159486917;23.090440481581382;7.312000000000012;2.248524982334402;1.0677412870112732;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 19:00:00;24.399040577567177;24.76055978129393;7.420000000000016;2.4850347798633834;1.177170479724352;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 20:00:00;25.009965094071642;25.35061625450297;7.5160000000000196;2.7765538620453754;1.2564239407933044;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 21:00:00;24.497051152390576;24.82750399546041;7.5400000000000205;3.0359074284644407;1.2949625555256166;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 22:00:00;20.28464232251903;20.591285766712893;7.588000000000022;3.86597349028807;1.2975933220396865;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-18 23:00:00;14.369169431068073;14.655794821491488;7.588000000000022;4.775316265689241;1.216358161846201;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 00:00:00;13.80401196632038;14.115328003896733;7.636000000000024;4.349874261041634;1.0001654765749617;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 01:00:00;13.060222002119785;13.385511014644038;7.648000000000025;4.101420301866483;0.8767818382335674;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 02:00:00;13.130859499230642;13.472949360278042;7.660000000000025;3.672588245737984;0.7840662844820868;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 03:00:00;14.395940748436253;14.758136251375364;7.720000000000027;3.0239225937516494;0.7298868062828907;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 04:00:00;21.70682007448007;22.088377679371806;7.767999999999972;1.9570521235347087;0.8894057568225239;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 05:00:00;32.968446536689434;33.31741153100905;7.791999999999973;1.7645385356047427;1.3023111261932883;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 06:00:00;41.28504904644631;41.61093681644285;7.732000000000028;1.552828810939559;1.5907915935214305;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 07:00:00;37.013538528100085;37.304272002372066;7.648000000000025;2.7901626482174606;1.8141297516602641;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 08:00:00;34.04450154936716;34.32338402439806;7.636000000000024;3.2753238436728225;1.8588478968952948;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 09:00:00;31.502775862086757;31.78836254503634;7.552000000000021;3.419842912303011;1.815192588364262;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 10:00:00;29.236210528760868;29.541952851922932;7.348000000000013;3.359162006140366;1.7451203878331183;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 11:00:00;28.649251286556744;28.973978183773177;7.192000000000007;3.140369679065998;1.6835816118462044;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 12:00:00;28.833404949450728;29.170761584313695;7.096000000000004;2.9692732107923803;1.663569401902194;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 13:00:00;24.90429888090335;25.236155005633517;7.0120000000000005;3.4763788709870482;1.6771013508732577;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 14:00:00;24.587991357367894;24.925306255218043;7.036000000000001;3.351037187357065;1.5886954507194453;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 15:00:00;22.62757580173481;22.967693544070425;7.0;3.487882708178347;1.5339801038471919;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 16:00:00;22.336946430072967;22.68108627637798;7.036000000000001;3.3730307215470248;1.4519151470565834;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 17:00:00;23.34039010373114;23.693628946990376;7.072000000000003;3.0778470127489186;1.391342734422471;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 18:00:00;25.018193470371045;25.370277700291336;7.168000000000006;2.8739534298268268;1.3872026382798381;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 19:00:00;29.813247449267127;30.160199421477138;7.3840000000000146;2.395427950671035;1.4229306863033724;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 20:00:00;30.506874140734773;30.823558560623706;7.552000000000021;2.8119038113415513;1.5323616173568446;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 21:00:00;30.120308577495756;30.420139336677316;7.6720000000000255;3.1090868985287443;1.5716937585220483;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 22:00:00;24.904856367864294;25.181117397376028;7.767999999999972;3.9743751897382253;1.5630770050307703;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-19 23:00:00;17.45146132315999;17.71499951715449;7.732000000000028;4.8787244846975;1.456259592374856;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 00:00:00;12.377015003176865;12.655205278104727;7.875999999999976;4.831951463340715;0.9680884843327302;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 01:00:00;14.185035383224246;14.516625129521767;7.911999999999978;3.5128354370478405;0.767734266047028;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 02:00:00;13.554566978280086;13.879170872458715;8.007999999999981;3.6304835600539036;0.7372394590050249;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 03:00:00;15.043186826447036;15.403241468112446;7.947999999999979;2.7844085193707997;0.6936472729476321;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 04:00:00;19.64237283567039;20.0437776249867;7.947999999999979;1.47574277793791;0.7225849153712032;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 05:00:00;30.16636140886248;30.51561087976462;7.839999999999975;1.8662988841509218;1.2023479017144059;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 06:00:00;37.4089202837995;37.76692511385485;7.684000000000026;1.2615817450334248;1.3868429971793146;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 07:00:00;33.439861300259075;33.756688735522154;7.5400000000000205;2.6400955597098914;1.6249034721349567;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 08:00:00;30.781446396119257;31.09156887349529;7.420000000000016;3.08675863495165;1.6913241592574015;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 09:00:00;30.03029168853025;30.350239800816688;7.288000000000011;3.04004582562618;1.683179515632137;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 10:00:00;27.897334769591204;28.220176643645086;7.204000000000008;3.2576753205997306;1.6831414300147751;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 11:00:00;26.03086744717476;26.36611880441992;7.048000000000002;3.2762098997479256;1.6432053263638515;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 12:00:00;26.033804368310037;26.379296108237778;7.0;3.1164470543349694;1.5960963932567616;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 13:00:00;22.83816585713219;23.174185494649883;7.0;3.5672818016851693;1.5840678503938506;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 14:00:00;22.431538126868123;22.776469580361265;7.0;3.399570655428704;1.483390423759312;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 15:00:00;21.037409895658758;21.38393457800576;7.0;3.479916003682149;1.422951021411281;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 16:00:00;21.034806738207656;21.389840703614663;7.0;3.283831711045707;1.3477019685860814;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 17:00:00;21.90711591310101;22.27203097968851;7.0;3.0116069141835737;1.3077898459554795;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 18:00:00;23.407194665683182;23.77793642434094;7.0;2.765362442990181;1.316084673608467;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 19:00:00;24.54679472860712;24.904282464241078;7.132000000000005;2.8538554097214046;1.3661237510913686;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 20:00:00;27.857640122812462;28.205583389656343;7.312000000000012;2.5871859868570937;1.4038164125322705;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 21:00:00;27.26355408418444;27.5814343235123;7.504000000000019;3.1122955254622298;1.4780872525989999;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 22:00:00;22.58790333695128;22.887215063237537;7.5400000000000205;3.880379999135357;1.4695712182721028;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-20 23:00:00;16.005174469463547;16.279253266938706;7.636000000000024;4.8628714728604905;1.3741720907517843;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 00:00:00;12.534614039887492;12.831631932166333;7.767999999999972;4.533793476677545;0.9227709772822692;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 01:00:00;11.527363292869493;11.834777504357985;7.839999999999975;4.39371902476671;0.7963977190340082;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 02:00:00;13.47858386350225;13.827686194411308;7.9599999999999795;3.111540203083848;0.6618981632493703;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 03:00:00;14.60733071451296;14.963370205031994;8.043999999999983;2.7908612660124845;0.6620681578245415;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 04:00:00;19.34133914934344;19.707318507657636;8.007999999999981;2.2367904710226867;0.7979403150624708;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 05:00:00;29.55357345502765;29.901184272755124;7.875999999999976;1.9126651726547834;1.1799714944854962;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 06:00:00;36.37916284758178;36.73417587168456;7.588000000000022;1.4559056663821366;1.4125199269056399;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 07:00:00;32.66616936395097;32.99226146296588;7.396000000000015;2.6280305321033097;1.6312309516109877;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 08:00:00;30.35142390315641;30.67721060254497;7.228000000000009;2.986562559808874;1.7037925473741922;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 09:00:00;29.970540940295532;30.299153504068414;7.156000000000006;2.9928782454851444;1.7140606260876226;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 10:00:00;27.6940753738079;28.020531159274398;7.108000000000004;3.2824261913880264;1.7236178936374207;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 11:00:00;25.739221388436846;26.074078945172875;7.0;3.3467680909350292;1.677524503620809;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 12:00:00;25.654451996777205;25.996139898672357;7.0;3.2164188313827253;1.6143972031153206;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 13:00:00;22.850335683723802;23.186763124267856;7.0;3.564774779047127;1.5837552897516325;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 14:00:00;22.183779518774937;22.52721500147314;7.0;3.4424774619952245;1.4846995935933816;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 15:00:00;20.82686707714537;21.173442464916857;7.0;3.498442399625219;1.4161634453707261;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 16:00:00;20.495176083171163;20.84831991655019;7.0;3.356963544081225;1.339488058484383;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 17:00:00;21.456381723340808;21.822484409498315;7.0;3.027678263521352;1.286064587409234;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 18:00:00;23.190271375788864;23.556183482770987;7.096000000000004;2.819710231832289;1.29118780158751;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 19:00:00;24.408940553075485;24.756720742397086;7.300000000000011;2.9331575109477512;1.330859202548963;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 20:00:00;27.891917763114417;28.235416266254223;7.444000000000017;2.52972550527727;1.351355690015479;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 21:00:00;27.32700602578486;27.649744348030314;7.52800000000002;2.97606540114856;1.429376864900684;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 22:00:00;22.604015553774833;22.903492047929316;7.576000000000022;3.8365991903792747;1.4392435417294358;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-21 23:00:00;15.959782898408294;16.234453232067647;7.648000000000025;4.836911279834169;1.3517710351456402;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 00:00:00;11.73396100411564;12.03539088603086;7.708000000000027;4.595382573180643;0.8975726393493808;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 01:00:00;10.263728544754054;10.566670839025724;7.767999999999972;4.599770500279476;0.7713282424217365;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 02:00:00;10.067053760206573;10.385513954983978;7.863999999999976;4.1921777538534;0.652786927381741;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 03:00:00;10.954073350899707;11.306563092073633;7.887999999999977;3.3262355744778347;0.5717333161711089;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 04:00:00;17.217819790764473;17.61578048036457;7.839999999999975;1.8875834070507835;0.6887086679079086;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 05:00:00;25.759998460407417;26.13140573815176;7.755999999999972;1.8490536727408653;1.0383254945892846;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 06:00:00;31.2369732760517;31.609870646172464;7.5160000000000196;1.5523550547775358;1.2471189445129944;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 07:00:00;28.308183085293347;28.655150120179442;7.324000000000012;2.623155157596557;1.433794098230745;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 08:00:00;26.57367668602179;26.9173154481704;7.180000000000007;2.9656397819510403;1.5013111244091384;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 09:00:00;26.262270565326126;26.60651888756622;7.1200000000000045;2.9925655100844324;1.5149656713996187;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 10:00:00;24.537363059879908;24.886879669802575;7.0;3.16663375038695;1.5240467306146748;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 11:00:00;22.815498312283868;23.15617981460559;7.036000000000001;3.4203334138257446;1.502423238828726;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 12:00:00;22.57631725253537;22.927746529945132;7.0;3.25214769020414;1.434238381674337;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 13:00:00;20.057245523546044;20.402162146314524;7.0;3.595284959317837;1.4026238881673123;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 14:00:00;20.121876548128004;20.479949849808218;7.0;3.333294169488738;1.3066014043950478;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 15:00:00;18.957631784126118;19.315285876424362;7.0;3.429169491394873;1.2640537943444858;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 16:00:00;18.939478900168645;19.30450330687542;7.0;3.25961244716882;1.2055969266398956;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 17:00:00;19.540416080440753;19.91216119101905;7.0;3.041560420538076;1.1753318260285226;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 18:00:00;20.566661948428248;20.9426736293333;7.0;2.850313761358052;1.1800468738662666;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 19:00:00;21.623868799479798;21.99292491139885;7.096000000000004;2.8510008632570703;1.2128483480217291;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 20:00:00;22.73863568922508;23.09056929501103;7.2760000000000105;2.931638583729921;1.246204069972418;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 21:00:00;23.869734173599632;24.220667787495163;7.348000000000013;2.854443485153581;1.2647598895342862;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 22:00:00;19.949290140106605;20.265396581873848;7.480000000000018;3.797914604344726;1.2899839290376782;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-22 23:00:00;14.457923294127358;14.741531292358633;7.648000000000025;4.810828505193513;1.2133079355193166;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 00:00:00;8.676579706450658;8.983212530125375;7.744000000000028;4.606095222334318;0.658354047504421;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 01:00:00;10.307850689099723;10.664667474797312;7.923999999999978;3.3044229516714267;0.5312716160799518;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 02:00:00;9.4821853413806;9.813158520684734;8.067999999999984;3.750753386468716;0.522940517097898;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 03:00:00;10.585090905170828;10.949555822480157;8.091999999999985;2.925458324812382;0.4878040085169495;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 04:00:00;14.161403929908957;14.580729236919808;8.115999999999985;1.3961021209881324;0.5017580476907968;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 05:00:00;22.443526037641895;22.829737359348226;7.803999999999974;1.7482813833173623;0.882421561151789;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 06:00:00;23.65697925535215;24.04579012490457;7.420000000000016;1.857143093016191;1.0125398158895258;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 07:00:00;23.398174844832393;23.790230499136754;7.1200000000000045;2.2306480605391243;1.1394135827515537;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 08:00:00;19.781122909767067;20.1448428266979;7.0;3.1909796002308326;1.2364835770576548;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 09:00:00;19.45464178435962;19.81965058821079;7.0;3.1947743902381376;1.2172885507292046;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 10:00:00;18.37164192437032;18.73436004055417;7.0;3.3488127956966878;1.1980214142479326;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 11:00:00;17.735361251169365;18.09938066800188;7.0;3.3506292634337456;1.157104981823643;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 12:00:00;17.90968065736983;18.2822924634177;7.0;3.175556960145684;1.1149884142315756;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 13:00:00;16.333872675186313;16.698715366483327;7.0;3.4686436928489;1.1012814809257323;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 14:00:00;16.6458502695194;17.02010310115074;7.0;3.2090568137686546;1.0454648061235918;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 15:00:00;15.141569404441203;15.511657937228726;7.0;3.4914215022143367;1.0275202834313886;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 16:00:00;14.564427785012706;14.937378197021003;7.0;3.4447902158198076;0.9753913585139209;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 17:00:00;15.695502061681271;16.08586827520054;7.0;2.9689389357588993;0.9270572290632976;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 18:00:00;16.405254915728815;16.799940830007404;7.0;2.8467761289801388;0.9404773728738033;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 19:00:00;17.592615724124045;17.990500585625753;7.0;2.6812931013186017;0.9699009744866586;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 20:00:00;18.647742172854716;19.04421338780604;7.0;2.6511950557871273;1.0209560257451553;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 21:00:00;19.069364321899993;19.44703853020021;7.132000000000005;2.915638613837359;1.076834839975568;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 22:00:00;16.37576845520629;16.716490088142937;7.288000000000011;3.7223097856823983;1.093474826747114;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-23 23:00:00;11.489465339896112;11.795371327455497;7.420000000000016;4.776080133626863;1.034670914380678;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 00:00:00;5.784402460951749;6.110701479907535;7.480000000000018;4.699547127396045;0.49532890657814477;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 01:00:00;5.6057859245322925;5.952993711906593;7.5160000000000196;4.273066996305204;0.4115752415766085;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 02:00:00;5.603899641347547;5.970610001880151;7.52800000000002;3.844679789368115;0.3622443184595019;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 03:00:00;6.263611992850328;6.6650466811060936;7.5160000000000196;3.0403217722333125;0.33320898261223775;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 04:00:00;9.135313770492575;9.568802980344612;7.468000000000018;2.1593269065260756;0.4097209733886232;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 05:00:00;13.655405318506089;14.08169212253317;7.468000000000018;1.9672741609796276;0.5910650840900118;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 06:00:00;16.34372386074251;16.77140468391149;7.240000000000009;1.8978151431965102;0.7284215968360765;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 07:00:00;16.07623998433294;16.492347291868708;7.0120000000000005;2.4028956044174947;0.830459859059493;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 08:00:00;13.710207817224397;14.09109535398511;7.0;3.33678719118285;0.8911126284337518;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 09:00:00;12.922569233204294;13.300721161130978;7.0;3.4462889671710286;0.8657997709883158;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 10:00:00;12.545026144563431;12.928389630064384;7.0;3.387151861370512;0.8267468966835355;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 11:00:00;12.047110830304264;12.43133546370236;7.0;3.40260686260973;0.7973439688001038;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 12:00:00;11.907881521358796;12.29699057254608;7.0;3.3038931019173674;0.7670800559119604;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 13:00:00;10.560330616308372;10.937371837873247;7.0;3.6486864798932857;0.750262372460548;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 14:00:00;10.616972857616094;11.005327944947712;7.0;3.3874300897283547;0.6997375118464362;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 15:00:00;9.755166792072455;10.140564198958174;7.0;3.5634040751919542;0.6758603021235281;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 16:00:00;9.433442653864656;9.822732150756643;7.0;3.4843125775827275;0.6388673123805084;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 17:00:00;10.21887542222753;10.629780069979738;7.0;2.9892567856245478;0.6066370861141541;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 18:00:00;10.65489746646716;11.068062998913893;7.0;2.890136111091863;0.6172662690863024;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 19:00:00;11.051114867928156;11.467275258381388;7.0;2.8588784203244018;0.6353877265065231;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 20:00:00;12.26096568230539;12.684896926335407;7.0;2.5644660616513306;0.6581569623820487;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 21:00:00;12.190147395653701;12.598903355200106;7.0;2.8719798852435474;0.7031012364036053;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 22:00:00;10.481010810783802;10.866003800792063;7.0;3.5382241507872436;0.7208666514441804;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-24 23:00:00;7.835197828926231;8.19493786823839;7.0;4.301925527639696;0.6914276502418053;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 00:00:00;4.9036465075733995;5.254129770174502;7.048000000000002;4.660356391040068;0.48899043323477986;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 01:00:00;5.228801301239637;5.60258056410468;7.216000000000008;4.030482507439558;0.3908164666114189;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 02:00:00;4.836721957909842;5.211897390827683;7.240000000000009;3.9929562379367667;0.354661208950648;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 03:00:00;5.188510914767644;5.589183447641949;7.26400000000001;3.4009636860166665;0.3197898340068957;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 04:00:00;7.9413898924979724;8.38682149966798;7.312000000000012;2.1716364339128518;0.3678352888764058;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 05:00:00;12.732609975554759;13.17234318702863;7.1440000000000055;2.0228835056998946;0.5919751692971067;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 06:00:00;14.197100571482874;14.640559324980574;7.0;2.0232846824184776;0.6792154714752546;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 07:00:00;13.82357861926203;14.234783210837598;7.0;2.7256636977479047;0.7700208897805432;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 08:00:00;11.194108099466824;11.570074888810721;7.0;3.6617439049203995;0.7984000499946166;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 09:00:00;11.506612131442882;11.89768998592711;7.0;3.298206800017738;0.7400925462607083;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 10:00:00;11.123366853417402;11.515052073417284;7.0;3.3318014644416394;0.7219949121379718;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 11:00:00;10.69735588740359;11.088385525799875;7.0;3.372397467162102;0.702113716688892;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 12:00:00;10.556006094855249;10.95054203472096;7.0;3.299567574409707;0.6792002921357003;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 13:00:00;9.328081231634435;9.709480933756657;7.0;3.6632330740225143;0.6656058906982549;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 14:00:00;9.256517954065547;9.64675535685697;7.0;3.455456510538909;0.6217818606991239;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 15:00:00;8.4598540442236;8.846626332747372;7.0;3.6252145018646047;0.5968530337774878;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 16:00:00;8.101189913679598;8.490841190411686;7.0;3.5653445693873778;0.5615860980291245;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 17:00:00;8.705801249649165;9.116826706157823;7.0;3.0793693756449443;0.5286929629301707;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 18:00:00;9.202422350748963;9.621433510827728;7.0;2.888758268757954;0.5329418905252687;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 19:00:00;9.667323156894728;10.091189880225185;7.0;2.8176208151290894;0.5503431197990487;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 20:00:00;10.56033801518166;10.987874502192916;7.0;2.6195003318348995;0.5739907281271606;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 21:00:00;10.536439755934207;10.950730575303362;7.0;2.891784082853917;0.6106485596083342;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 22:00:00;9.129994672347763;9.520719635893277;7.0;3.5274267352146467;0.6259934894290167;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-25 23:00:00;6.730674530071223;7.092694190941881;7.0;4.3391174205601715;0.6022594033879658;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 00:00:00;3.9469117878738262;4.295692050360821;7.036000000000001;4.791951374450491;0.4187702936448634;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 01:00:00;4.21493926510216;4.589761577306675;7.180000000000007;4.128551749389828;0.3288789078041195;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 02:00:00;3.9101430726387383;4.294214495788076;7.132000000000005;3.98429240029742;0.29576649557739465;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 03:00:00;4.216317002627998;4.626348905597806;7.1440000000000055;3.393899902126691;0.2676955212995562;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 04:00:00;6.8669958920935255;7.338567666090976;7.0;2.006357225028694;0.3274160959453942;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 05:00:00;10.054258211800724;10.529949020717684;7.0;1.639947457396545;0.4466133463771902;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 06:00:00;8.45191446674927;8.864286722555313;7.0;3.11270704687513;0.517676596949963;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 07:00:00;11.020058816817507;11.481172845712123;7.0;1.8879467119414244;0.5132621629635148;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 08:00:00;9.509145326678098;9.916262810472972;7.0;3.132834508146516;0.5854629767997066;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 09:00:00;9.423341818393714;9.828081701368394;7.0;3.1764358624464535;0.5867961758159064;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 10:00:00;8.985617354709712;9.384991661931831;7.0;3.3299861453875224;0.5829494896357055;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 11:00:00;8.609475044330996;9.007019889353565;7.0;3.397724006053636;0.5690499600807435;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 12:00:00;8.519667289083978;8.921234581093836;7.0;3.3153379927984474;0.5505232794004007;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 13:00:00;7.550890479721095;7.938823777484991;7.0;3.671918410728267;0.5402004182817137;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 14:00:00;7.486736816180248;7.883143298946139;7.0;3.4759761428681486;0.5058298289318666;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 15:00:00;6.816721595361561;7.2079992105003265;7.0;3.6617265733885915;0.48618814095286833;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 16:00:00;6.622010141516682;7.019238567761347;7.0;3.5442217331126358;0.45624139037531736;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 17:00:00;7.1405939425156655;7.557750299607227;7.0;3.0734795354887297;0.4329893171959558;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 18:00:00;7.333200198925661;7.752407970800984;7.0;3.0194482610065734;0.4386326725160891;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 19:00:00;7.644752379957355;8.071463837893676;7.0;2.9227749006458907;0.4464259621999842;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 20:00:00;8.505585024141707;8.941401007689702;7.0;2.6096243798435808;0.46126788837037136;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 21:00:00;7.93897573930662;8.350115564726277;7.0;3.150954715075045;0.4910912132641698;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 22:00:00;7.282853164898407;7.684041778036596;7.0;3.4660568032101082;0.4906736078509297;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-26 23:00:00;5.409079786616839;5.778305210717282;7.0;4.29611548747863;0.4763058975731669;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 00:00:00;10.315199259895559;10.770126615616716;7.060000000000002;1.992403016757578;0.4846478186616219;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 01:00:00;10.964442678293386;11.396868241600394;7.108000000000004;2.4326178005026122;0.5583675256218612;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 02:00:00;10.217807229307878;10.605965207717352;7.2760000000000105;3.2436389275988518;0.6033217763469363;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 03:00:00;11.594176071870088;11.993838610214146;7.4080000000000155;2.7659418601788275;0.594675471353824;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 04:00:00;16.73525862669126;17.14567640006684;7.420000000000016;2.091186306762552;0.7477434222112295;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 05:00:00;24.952887610050432;25.34066155299173;7.432000000000016;1.9217229128146869;1.0781969078279952;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 06:00:00;29.887602228837384;30.265675969291653;7.432000000000016;1.7222713927435507;1.2463106844915528;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 07:00:00;27.946768671758544;28.275607849467043;7.52800000000002;2.8546148835711733;1.42380573719538;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 08:00:00;25.752690496156774;26.076904317719187;7.420000000000016;3.196651826353218;1.4518322248532218;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 09:00:00;25.059690875212848;25.399628825993148;7.240000000000009;3.0621068132233518;1.4281344205762796;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 10:00:00;23.28167306012838;23.623538131905384;7.156000000000006;3.2688721657076485;1.4260543328686008;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 11:00:00;21.787630650539125;22.134592176296977;7.072000000000003;3.343125345353485;1.3911787302389165;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 12:00:00;21.920482296541458;22.278500450571507;7.036000000000001;3.1443901399539413;1.3411319837430253;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 13:00:00;19.037159314307722;19.386444631383547;7.0;3.5879359221244727;1.3284208256778314;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 14:00:00;18.75076017650603;19.109192214257096;7.0;3.4049414887027183;1.241834227360295;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 15:00:00;17.518986911439054;17.877696153688973;7.0;3.5008063124328714;1.1920424338575344;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 16:00:00;17.421072426409864;17.78779691799174;7.0;3.322058438320653;1.1277706069224562;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 17:00:00;18.20297259150049;18.581198066296803;7.0;3.0243259900937005;1.0901399567507672;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 18:00:00;19.416568865362485;19.801381328639934;7.0;2.785165425699063;1.0968384418166226;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 19:00:00;20.361650519963586;20.7275440491856;7.204000000000008;2.941313456621401;1.137313752542598;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 20:00:00;23.345381050024905;23.701618474000703;7.444000000000017;2.638124784817421;1.1565893433873835;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 21:00:00;22.779395621040525;23.119348374084726;7.492000000000019;3.0123590963648894;1.2107366953578989;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 22:00:00;18.865508543602072;19.182553662473026;7.5160000000000196;3.8228004154000814;1.216232062628495;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-27 23:00:00;13.418797266295314;13.71256372202019;7.5400000000000205;4.744897258639298;1.1430534136698443;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 00:00:00;13.269258119904217;13.599249101711106;7.504000000000019;4.128737073073182;0.9360299448678324;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 01:00:00;13.183504234392231;13.539818286255976;7.4080000000000155;3.6398658799149644;0.8330196005725902;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 02:00:00;12.788178201742733;13.143159962628415;7.468000000000018;3.584181529863372;0.7839718455330233;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 03:00:00;14.036057545837703;14.411812521213001;7.504000000000019;2.9642039516075442;0.7361384581314071;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 04:00:00;20.47978485013728;20.87356653497552;7.468000000000018;2.0792712784395917;0.9048774770426169;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 05:00:00;30.5021943048154;30.868337908676395;7.444000000000017;1.915682190479913;1.3136775897590205;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 06:00:00;36.04324571735112;36.39713515426155;7.2520000000000095;1.8710384014470947;1.5948311493443368;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 07:00:00;36.87298685728494;37.205975814705674;7.192000000000007;2.3657906590599396;1.819084495691971;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 08:00:00;31.606552916083032;31.90325602541454;7.300000000000011;3.4275148858669127;1.9432921031664634;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 09:00:00;31.40535265809183;31.71100367696864;7.2760000000000105;3.2469613478951374;1.855893071337718;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 10:00:00;27.73250669391297;28.028743496770975;7.336000000000013;3.699951542815768;1.815976289099936;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 11:00:00;25.971100076999434;26.27614394479038;7.324000000000012;3.658666266533203;1.6870483579621443;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 12:00:00;27.118079593675493;27.452136071625738;7.192000000000007;3.060239026911347;1.5626958237894257;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 13:00:00;24.26721917107139;24.57948048744646;7.336000000000013;3.63339935666113;1.5605002761613633;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 14:00:00;22.977193803865337;23.28929382827094;7.4080000000000155;3.663214966973669;1.46090106140767;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 15:00:00;20.842982034500825;21.166997337715834;7.300000000000011;3.675523303654245;1.3691948344219185;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 16:00:00;20.33846244040339;20.67308433832408;7.2760000000000105;3.476917820946028;1.2746476198745302;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 17:00:00;21.699661481375593;22.0595350537637;7.216000000000008;2.9314402445670567;1.2058615965019044;1.202602605451549;2.499999999999999;3.702602605451548
