Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-28 18:00:00;23.88619259917222;24.256764995532624;7.204000000000008;2.566117416326506;1.2262468079957305;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 19:00:00;28.403796967821894;28.764962755993604;7.372000000000014;2.217139512549636;1.3119285804778933;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 20:00:00;28.934147321410173;29.248460447204973;7.660000000000025;2.8778548332554124;1.4405841845791372;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 21:00:00;28.675874678200454;28.985543198165537;7.6720000000000255;3.017777382214092;1.4669666171540605;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 22:00:00;23.666350753760376;23.94882507468259;7.767999999999972;3.93828860961861;1.4713498859768848;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-28 23:00:00;16.47835366226126;16.73630167105922;7.8279999999999745;4.975651114258312;1.3755040830545082;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 00:00:00;17.664715294654677;17.9638647925883;7.863999999999976;4.127233534177435;1.12554119515724;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 01:00:00;18.819669608961437;19.140451146947743;7.911999999999978;3.34298323305768;0.9807085298612517;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 02:00:00;17.961213580797786;18.278121400800487;7.947999999999979;3.471279250432815;0.9552705346682497;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 03:00:00;19.76125580664706;20.09741817105635;8.007999999999981;2.8579282993202355;0.913591340043582;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 04:00:00;26.08854293346208;26.468446347468934;7.9839999999999804;1.3737277323917283;0.9396826015379816;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 05:00:00;37.29316785603502;37.61386339426626;7.935999999999979;1.8434099633080336;1.4573975315151007;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 06:00:00;39.2502757241837;39.54655804591239;7.935999999999979;2.2595826225966107;1.6463383719905735;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 07:00:00;44.84308628408804;45.13847965187061;7.839999999999975;1.9018709637108486;1.7980285104089795;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 08:00:00;41.42612365543665;41.69121204332418;7.791999999999973;2.8455750042446084;1.994038681182456;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 09:00:00;37.76863533677281;38.042265260754874;7.576000000000022;3.14681395937464;2.0302900218143556;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 10:00:00;35.74849921816169;36.03230368425851;7.456000000000017;3.2154982559933956;2.0072029082231992;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 11:00:00;33.32544666695509;33.612242367988195;7.4080000000000155;3.379613533701445;1.9696794796576353;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 12:00:00;32.23992134276245;32.51724547818092;7.564000000000021;3.5155468192586454;1.8960752182568326;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 13:00:00;30.266714118476532;30.546547303192;7.576000000000022;3.581900326772029;1.804251544522689;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 14:00:00;29.26257809233577;29.55750711706194;7.52800000000002;3.426862661620987;1.6988654422699698;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 15:00:00;29.095003756949705;29.40129965760227;7.480000000000018;3.223172863289278;1.6273580355545256;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 16:00:00;29.50689776419189;29.823072064943045;7.420000000000016;3.016487418457359;1.5954199558925595;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 17:00:00;30.750711505863183;31.069980356235384;7.420000000000016;2.849642722803992;1.6019749734047863;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 18:00:00;29.91276286681508;30.238379855441202;7.2760000000000105;2.9263336043500203;1.6373868129250972;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 19:00:00;35.96996161412931;36.29212051176756;7.480000000000018;2.335425674513374;1.6647201562167275;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 20:00:00;36.69636053095589;36.988689867756804;7.612000000000023;2.7572234373215565;1.7997179859964876;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 21:00:00;36.62508565926103;36.91294111565882;7.624000000000024;2.9194977332007284;1.8535985308883838;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 22:00:00;30.115225244009885;30.385868390316777;7.636000000000024;3.8099175543932233;1.8740557284638124;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-29 23:00:00;21.824476473099566;22.088301721973185;7.624000000000024;4.675957927588513;1.762628820936726;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 00:00:00;14.423165456660586;14.704255847450293;7.6720000000000255;4.798176116218315;1.1949538845684744;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 01:00:00;13.525070934080407;13.828998528520748;7.684000000000026;4.423959803995274;0.9877960978062017;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 02:00:00;13.802378673787764;14.13016405449107;7.732000000000028;3.8566685194029446;0.8479998815765324;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 03:00:00;16.364633053724873;16.737056434558834;7.720000000000027;2.6753449070424153;0.7723701881437162;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 04:00:00;25.347762751763298;25.71256178298624;7.755999999999972;2.0199048488040603;1.0521411253619846;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 05:00:00;36.690633400925456;37.018230645901795;7.755999999999972;1.902839648026145;1.4925039756535112;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 06:00:00;40.768413531072916;41.06942569246689;7.755999999999972;2.0227097423352234;1.6930531492748173;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 07:00:00;37.777739114511284;38.05899774233916;7.744000000000028;2.850212460327043;1.8379833035764361;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 08:00:00;34.19843658468647;34.471285096566426;7.684000000000026;3.330452111501927;1.8703101722225102;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 09:00:00;31.079050433814672;31.356108723453318;7.612000000000023;3.5427653462597846;1.8184682237509975;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 10:00:00;29.516333798216138;29.80754400203323;7.5400000000000205;3.4624235914942574;1.723498916838228;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 11:00:00;27.81150178150236;28.115347522029296;7.444000000000017;3.426902612633569;1.6484006982947683;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 12:00:00;27.002350019435628;27.317033837293803;7.3840000000000146;3.314008267192321;1.5796422644262549;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 13:00:00;25.93101131544872;26.2517094782777;7.336000000000013;3.3101923351188134;1.5336178047105662;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 14:00:00;25.097050821921385;25.419312112991843;7.360000000000014;3.3454703643262746;1.4884653578926255;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 15:00:00;22.607069607143323;22.929567882055622;7.300000000000011;3.5693359773135285;1.4428089980808103;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 16:00:00;22.740607613704153;23.083512289768397;7.204000000000008;3.210067277217206;1.3556638932171925;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 17:00:00;24.250273459526344;24.606568473297823;7.204000000000008;2.8560809261413738;1.327962764517702;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 18:00:00;25.997223404675623;26.353076384757294;7.216000000000008;2.6692413716160672;1.3613687468937385;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 19:00:00;31.195171120784742;31.55114562731976;7.324000000000012;2.1520657544178903;1.436101339024072;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 20:00:00;31.959329538804777;32.292114968349395;7.348000000000013;2.5606092072072784;1.5894595835714007;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 21:00:00;31.059980696267203;31.37647683734398;7.3840000000000146;2.971279265556632;1.6758897614770694;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 22:00:00;25.895207619386646;26.189820465271268;7.456000000000017;3.8031270255713707;1.687856562991449;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-30 23:00:00;18.809068052299953;19.087697844739633;7.5160000000000196;4.6891046309812054;1.5841935946204764;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 00:00:00;10.801314171451398;11.114734880460857;7.492000000000019;4.535582062653077;0.8698842734329517;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 01:00:00;10.319638087151674;10.64778480053011;7.576000000000022;4.216444908883716;0.7313637135804907;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 02:00:00;10.338416360384167;10.687915971217143;7.588000000000022;3.7569226603731067;0.6425157955942193;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 03:00:00;11.493019965058798;11.872015006169777;7.612000000000023;2.992185866253294;0.592325415220702;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 04:00:00;16.881858475039383;17.2773128598024;7.696000000000026;2.10936940773297;0.7194837830638637;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 05:00:00;25.38453607162226;25.76956866235211;7.564000000000021;1.80858027945834;1.0501296957263833;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 06:00:00;30.220054256626117;30.604206820067965;7.432000000000016;1.552664890969595;1.2238205307315777;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 07:00:00;27.603784552451522;27.948714974720694;7.348000000000013;2.7046017295228353;1.4154137277288077;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 08:00:00;25.187118993648948;25.520193917524363;7.2760000000000105;3.186227995191075;1.4663245497975144;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 09:00:00;25.072619672707415;25.412473312359275;7.216000000000008;3.079447568621106;1.4431513802073717;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 10:00:00;23.342011248532188;23.67340564701798;7.2520000000000095;3.3877018130223746;1.4381969136257968;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 11:00:00;21.962373996260226;22.301944444401933;7.168000000000006;3.391990897881101;1.3848315839180358;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 12:00:00;22.00173736687899;22.3584130035927;7.072000000000003;3.1282652361404075;1.3283116666165462;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 13:00:00;19.16715188777508;19.518325022387078;7.0;3.537972666685789;1.3181893592846485;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 14:00:00;19.055255382224914;19.416245566489604;7.0;3.3391425092424356;1.2393177223234508;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 15:00:00;17.93188583325697;18.29215665423595;7.0;3.438480643123796;1.198785181027545;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 16:00:00;18.018161964858937;18.38670949961385;7.0;3.244905044786208;1.142458077419617;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 17:00:00;18.405861960800227;18.7812434680255;7.0;3.074464498625673;1.116369495160739;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 18:00:00;19.650543490823644;20.028167281046777;7.060000000000002;2.8656003023201606;1.1154637536657603;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 19:00:00;20.967764390313405;21.34592523170006;7.096000000000004;2.7353142290994583;1.1448485667440185;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 20:00:00;22.633688364490297;23.006382244734798;7.168000000000006;2.6574112665083476;1.1947383675445664;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 21:00:00;22.592968707705488;22.948638886984117;7.228000000000009;2.9333840191705463;1.2525632763794743;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 22:00:00;19.868733064473147;20.206372628356664;7.26400000000001;3.5353967660911962;1.2687460780527111;1.202602605451549;2.499999999999999;3.702602605451548
2021-05-31 23:00:00;15.027602536815966;15.346376162471081;7.2760000000000105;4.331134706125681;1.2149963570308187;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 00:00:00;8.10639836563181;8.428463490597109;7.26400000000001;4.831195642929231;0.7933621309704854;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 01:00:00;8.650538317099942;9.015562442704379;7.26400000000001;3.95484327070227;0.6224099215448717;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 02:00:00;7.987001126223681;8.35103374530055;7.300000000000011;3.9433295073277463;0.5665336943160106;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 03:00:00;9.138539425396152;9.537410469393764;7.348000000000013;3.054595762894678;0.5067872951556494;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 04:00:00;13.080593342118114;13.50410967802322;7.348000000000013;2.179239142895767;0.6025480907939373;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 05:00:00;19.484093536820158;19.892002981854656;7.3840000000000146;1.9761699549263199;0.857843136905732;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 06:00:00;23.358551429610614;23.754706358702734;7.2760000000000105;1.972357794792174;1.0486302900923272;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 07:00:00;23.43458931273334;23.803772561963054;7.2760000000000105;2.5629183199458225;1.1838674779799732;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 08:00:00;19.754576399574137;20.105389135112368;7.1440000000000055;3.3566600229725054;1.2418928852061233;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 09:00:00;19.325241108260155;19.69273207457099;7.0;3.1634089587337257;1.1993063199669134;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 10:00:00;18.018474704381433;18.38153316596722;7.0;3.3790348413521656;1.1847982062480726;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 11:00:00;17.940677505332275;18.31031095366251;7.0;3.2470818984561447;1.1382049292428595;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 12:00:00;17.74924128149837;18.12075099677126;7.0;3.203118805200745;1.1130213488683092;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 13:00:00;15.849191143566049;16.210058662227894;7.0;3.5627935545244327;1.0978732289739392;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 14:00:00;16.258622272719716;16.631470703228793;7.0;3.2473881999071637;1.0315750062471087;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 15:00:00;14.427760868277337;14.794016895136265;7.0;3.5944477933831536;1.0087001903653796;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 16:00:00;13.549085096103095;13.917124029658472;7.0;3.594830111430838;0.9473749467709666;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 17:00:00;14.408050612798007;14.79936944179287;7.0;3.10216924530215;0.8801018969353135;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 18:00:00;15.407014483300708;15.80635879739683;7.0;2.821495610287002;0.8779066478353573;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 19:00:00;16.459662743709995;16.861691117722838;7.0;2.6882494179294554;0.9089039927836051;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 20:00:00;17.410277413354173;17.80414504022464;7.060000000000002;2.725477121137999;0.956346122026936;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 21:00:00;17.33415773655845;17.70901826648474;7.156000000000006;3.0192815864506315;0.9976943076299715;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 22:00:00;15.210243968177686;15.564365481858523;7.216000000000008;3.606625764775231;1.0033558237732567;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-01 23:00:00;11.43572932522479;11.76549751087731;7.2520000000000095;4.402377641947794;0.9554924668485497;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 00:00:00;7.019287501784985;7.3450317789889485;7.324000000000012;4.777177794025704;0.6562134274925056;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 01:00:00;6.988916949331132;7.343489232437482;7.324000000000012;4.186353396168386;0.5303426597013079;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 02:00:00;6.937647378206195;7.311067925400136;7.324000000000012;3.788793687490056;0.46724877088206895;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 03:00:00;7.665942496106446;8.069017656246064;7.324000000000012;3.0707534782055745;0.4291367534146149;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 04:00:00;10.952817739530552;11.378835638478408;7.372000000000014;2.2630895369495647;0.5104442065226937;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 05:00:00;16.251823645201984;16.674717247600782;7.312000000000012;1.9812980715869344;0.7258859850447709;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 06:00:00;19.576673227515087;19.989192157660252;7.216000000000008;1.9861240502270903;0.8912472720161295;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 07:00:00;19.56277585172461;19.94902360688251;7.204000000000008;2.5797416786553526;1.0072542342024127;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 08:00:00;16.58856382483233;16.95887983279295;7.036000000000001;3.3002411620626617;1.0572572333690227;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 09:00:00;16.265815218299025;16.641514633613017;7.0;3.234744132555761;1.028565729277469;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 10:00:00;15.36731298655571;15.741019928608337;7.0;3.370431924047807;1.0080769854297724;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 11:00:00;15.016509603367824;15.393643002019656;7.0;3.320138860027953;0.9716017244608449;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 12:00:00;14.747718689292343;15.12716582559345;7.0;3.2761010173259706;0.9429261129331818;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 13:00:00;13.119519255053193;13.488414552271431;7.0;3.617429488743312;0.9234678332149356;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 14:00:00;13.233945256913795;13.614197861600669;7.0;3.3480382757376788;0.8628073306328837;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 15:00:00;11.92132956642498;12.296507409069193;7.0;3.6043898516401214;0.835906266477836;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 16:00:00;11.432562372493692;11.81191081129964;7.0;3.530149399127879;0.7844829571144595;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 17:00:00;12.318011460623385;12.716893603283188;7.0;3.031695321218308;0.739071243006828;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 18:00:00;12.647178970153856;13.048407847724485;7.0;2.9632808734956484;0.7459605173817199;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 19:00:00;13.01316098044976;13.420311901651527;7.0;2.910879862417744;0.7577110864352835;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 20:00:00;14.778188075343175;15.196546255128629;7.0;2.474380880187539;0.7774883646330474;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 21:00:00;14.556143191987893;14.956509558663992;7.0;2.8598324895241944;0.8371034191914708;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 22:00:00;12.58687385679781;12.965499464015718;7.0;3.5068291913539724;0.8579239012278954;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-02 23:00:00;9.42661152696788;9.775870544458412;7.060000000000002;4.336405075716243;0.8240694296839921;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 00:00:00;9.504697943452804;9.867558673915234;7.192000000000007;3.944585279381215;0.6968692066033678;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 01:00:00;10.1531320473301;10.535284161230537;7.300000000000011;3.4344117008454305;0.6253672675773956;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 02:00:00;9.705781855270825;10.081317999744222;7.348000000000013;3.538972009963288;0.6066903282873666;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 03:00:00;10.731890233895108;11.130893901797101;7.348000000000013;2.8962498585439107;0.573979194532118;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 04:00:00;15.350805160104338;15.76796626195942;7.324000000000012;2.147423391037819;0.7060561227319306;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 05:00:00;22.735705275955116;23.1348810891336;7.312000000000012;1.9680422766554102;1.0129689344835828;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 06:00:00;27.333122572314224;27.715300521934584;7.240000000000009;1.9870151115497947;1.2388930227175088;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 07:00:00;27.32857393825799;27.685217167897136;7.228000000000009;2.5658823644334916;1.3956754906812172;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 08:00:00;23.140050877465722;23.47605030370613;7.156000000000006;3.390946130140378;1.4633352174085985;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 09:00:00;22.847489139781676;23.195470511257092;7.084000000000003;3.2134056369424115;1.4054374745478186;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 10:00:00;21.287184737279173;21.636172413096286;7.048000000000002;3.372389333534386;1.3789211585005656;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 11:00:00;19.981410731206456;20.331429028670957;7.036000000000001;3.454623260815481;1.3283938250541674;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 12:00:00;20.028497428193415;20.391433310463267;7.0;3.222208655105078;1.2622957248021898;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 13:00:00;17.467372948285316;17.819768783839248;7.0;3.646110381029189;1.2400224197886782;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 14:00:00;17.22560323126258;17.58820285119672;7.0;3.4363368214469006;1.1508759097560868;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 15:00:00;15.938075556048933;16.300121686285845;7.0;3.55528112247589;1.1016225210879504;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 16:00:00;15.824238415973314;16.195013921877436;7.0;3.361910168990164;1.0356192365599652;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 17:00:00;16.4549194096387;16.836526132725083;7.0120000000000005;3.0807422741507935;0.9965863924196352;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 18:00:00;17.715009981762865;18.101640554770825;7.060000000000002;2.8253712643031577;0.9960399795882608;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 19:00:00;18.87600254150165;19.261255635700532;7.108000000000004;2.7384242466030173;1.0285406577311802;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 20:00:00;20.35238103627787;20.73661811274628;7.132000000000005;2.619030594801984;1.073750910665649;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 21:00:00;20.324754069831336;20.69121114316736;7.192000000000007;2.9181842438734407;1.1322966256901834;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 22:00:00;17.85098091162449;18.198091235814417;7.228000000000009;3.5307654134470567;1.149570970109692;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-03 23:00:00;13.400118871824235;13.726863755684134;7.228000000000009;4.33238703249873;1.1018407947125188;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 00:00:00;6.620528819140024;6.963796109133815;7.2520000000000095;4.475166893194398;0.5676669518402848;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 01:00:00;6.953321436325262;7.327391929198227;7.300000000000011;3.79409711066495;0.4722186481464643;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 02:00:00;6.644838102352876;7.02185194252133;7.336000000000013;3.738917002417793;0.43982980407942485;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 03:00:00;7.304369757749991;7.706430324256746;7.360000000000014;3.0921593214799827;0.40749779282066;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 04:00:00;10.464343757488876;10.893106988892535;7.360000000000014;2.2533334075399694;0.48789369216475365;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 05:00:00;15.608667585907018;16.027795229238766;7.396000000000015;2.0264391672772035;0.6921142233025899;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 06:00:00;18.58951292106382;19.01220881836311;7.348000000000013;1.7756099463905457;0.7942865561157628;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 07:00:00;19.130116621723808;19.52392490846275;7.2520000000000095;2.376976019230142;0.934311234120269;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 08:00:00;16.281311645045495;16.651068398516024;7.1200000000000045;3.2394806232608175;0.9989649313096117;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 09:00:00;15.769101698150546;16.149341615767558;7.0;3.166305325471342;0.9793549935822128;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 10:00:00;14.814527903267564;15.190056866383284;7.0;3.359930565899788;0.9690113368040584;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 11:00:00;14.27647596564418;14.653492141455189;7.0;3.369109426974603;0.936178294508249;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 12:00:00;14.037418539607255;14.418209392587864;7.0;3.300222151515129;0.903363025106767;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 13:00:00;12.68160004188325;13.054614931621947;7.0;3.5752873685266877;0.8816589612956269;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 14:00:00;12.692612435944426;13.07421212386364;7.0;3.3559701075311636;0.8293155295549246;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 15:00:00;11.521383878769958;11.898898475473828;7.0;3.582041581684905;0.8025804594646422;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 16:00:00;11.027766964726204;11.408471545606874;7.0;3.526710303251832;0.7559573287490338;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 17:00:00;11.94823926415101;12.35092007080891;7.0;3.003585306486798;0.7118427617220222;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 18:00:00;12.449031195253916;12.8554761586446;7.0;2.8907176958402374;0.7213072325278214;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 19:00:00;12.891872065180099;13.302508095817222;7.0;2.8561045662061133;0.740726545322639;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 20:00:00;14.275374945263545;14.69133179893089;7.0;2.5555886079115453;0.7647579165470003;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 21:00:00;14.228904258828159;14.63094917520095;7.0;2.8510626110941644;0.8165547054045765;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 22:00:00;12.284003989281024;12.657537306758964;7.060000000000002;3.5692078264701763;0.8378507539832292;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-04 23:00:00;8.56362620415615;8.883496062292839;7.324000000000012;4.785022319321854;0.8030628372804659;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 00:00:00;7.645761107242639;7.973929978963721;7.432000000000016;4.692080133718321;0.6644060410856873;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 01:00:00;6.77174164921653;7.091603176853761;7.684000000000026;4.684318570099947;0.5374968902425605;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 02:00:00;6.72192054991372;7.065483015295127;7.696000000000026;4.136067679848168;0.4495751969016953;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 03:00:00;7.20563215546203;7.569925465735701;7.803999999999974;3.497870972656358;0.3984150713523276;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 04:00:00;11.175482307331887;11.592627467262908;7.791999999999973;2.027353594078761;0.46157716075355637;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 05:00:00;16.739127798245576;17.15613738793718;7.52800000000002;1.8374291828521905;0.7003702698189906;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 06:00:00;19.991485561566492;20.413727020315804;7.216000000000008;1.7318987401649224;0.8679412157320057;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 07:00:00;19.384470592568864;19.788722559802235;7.0;2.3999399839478883;1.0033238968583795;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 08:00:00;16.394500651661648;16.7653453490203;7.0;3.3698203513230283;1.075278061660816;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 09:00:00;16.3368163080751;16.711587260606724;7.0;3.2357132506195967;1.0333214304753886;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 10:00:00;16.03781687555376;16.4166811781716;7.0;3.2191811485779454;1.0099737590116389;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 11:00:00;14.712196264406991;15.081384191950374;7.0;3.4694970694484937;0.9921826837092187;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 12:00:00;14.897234901440958;15.277825613181037;7.0;3.2339308770051503;0.9418203901681617;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 13:00:00;13.698237937258014;14.072507850363898;7.0;3.474706770073226;0.9251670741796466;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 14:00:00;14.444141028554224;14.835837662973184;7.0;3.076565964617714;0.8765487494527795;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 15:00:00;12.925214257670666;13.303262660047581;7.0;3.493194788802441;0.8775599957150552;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 16:00:00;12.512270584181124;12.894027678114124;7.0;3.427700345302867;0.8339479696042531;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 17:00:00;13.11834678940929;13.5110739918777;7.0;3.0814276117901613;0.7970800569202217;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 18:00:00;13.622819259162384;14.022021139917571;7.0;2.9352410403112685;0.7979632807764433;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 19:00:00;14.48422400653059;14.888734080937352;7.0;2.7674814243043784;0.8147925878607342;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 20:00:00;14.92859929848082;15.321715797209865;7.072000000000003;2.8858602506722946;0.8490945398970577;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 21:00:00;15.15732221799854;15.541548998331832;7.156000000000006;3.0092321692267205;0.8702889550745896;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 22:00:00;13.229381698529707;13.587764483389474;7.240000000000009;3.649823175984693;0.8773531053663719;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-05 23:00:00;9.931265874730476;10.262642514003739;7.288000000000011;4.449889741973607;0.8331554795462308;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 00:00:00;9.941341023014814;10.304084318438889;7.324000000000012;3.9508871534504806;0.701721544917164;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 01:00:00;9.95805959374662;10.330722107419518;7.348000000000013;3.6335493166126867;0.6383088031141959;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 02:00:00;9.906917321367763;10.286039526603211;7.348000000000013;3.436202011895716;0.602993775648418;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 03:00:00;11.450182171741838;11.857809070660295;7.360000000000014;2.6659561518257533;0.5807857656623909;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 04:00:00;16.799216306485548;17.20430043281743;7.372000000000014;2.224789651365313;0.7770837279589777;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 05:00:00;24.253428287609854;24.640299603245385;7.360000000000014;2.028333100302575;1.0830807496792323;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 06:00:00;25.635959667420053;26.002408957877158;7.312000000000012;2.306131129190078;1.2193287675605298;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 07:00:00;26.07594330388411;26.440396143736837;7.228000000000009;2.5154312642719105;1.3174466575789872;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 08:00:00;21.766367606440426;22.106044961522734;7.1440000000000055;3.4058241661436455;1.3863629502889372;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 09:00:00;21.78571588753461;22.14206307044819;7.048000000000002;3.142502805086451;1.3281472121074156;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 10:00:00;20.327201175024587;20.68482407578001;7.0;3.316859935016282;1.31404446156969;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 11:00:00;19.113903148640375;19.46846945243842;7.0120000000000005;3.43960546533674;1.273915654317232;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 12:00:00;18.989605214134002;19.353623089124692;7.0;3.274505450172285;1.2136199675833368;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 13:00:00;17.104160200385675;17.463187808688126;7.0;3.5611320405549236;1.1842324693347868;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 14:00:00;16.89029449947891;17.253895050116842;7.036000000000001;3.4165503292109634;1.1110801519932272;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 15:00:00;15.828956617222191;16.196694928279427;7.0;3.4638903429237757;1.0658038239947807;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 16:00:00;16.073518297164107;16.451218437308412;7.0;3.2201122845443138;1.0124713891216963;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 17:00:00;16.621156414777115;17.004257885481234;7.036000000000001;3.051534333526945;0.9932117692201256;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 18:00:00;17.854923581961764;18.24501140529048;7.036000000000001;2.7683038147135335;0.9961281442845041;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 19:00:00;18.501047010325134;18.875026861019588;7.168000000000006;2.914737003312325;1.0356780656086988;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 20:00:00;20.334406325691287;20.71347703790741;7.240000000000009;2.656108602486256;1.0562041932901742;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 21:00:00;21.121065850404793;21.495599823986463;7.240000000000009;2.712660141484207;1.1107682126002203;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 22:00:00;17.38943036479792;17.7250508756433;7.324000000000012;3.719799276045137;1.1487541566508384;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-06 23:00:00;12.713562535016491;13.025996986512947;7.372000000000014;4.582208232638891;1.0850410895278897;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 00:00:00;8.011582844217983;8.328244773642558;7.396000000000015;4.812121858183048;0.738239042291851;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 01:00:00;7.905886042660593;8.250320919270388;7.4080000000000155;4.249671461260846;0.5959968371221267;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 02:00:00;7.834336689980477;8.195354653901909;7.444000000000017;3.8675659471116433;0.5215581307902788;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 03:00:00;8.749305510528444;9.146310749616783;7.420000000000016;3.021194370860144;0.4735758190580892;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 04:00:00;12.557466009704426;12.980548880380507;7.3840000000000146;2.1788261305532046;0.5744040323039563;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 05:00:00;18.618212334216604;19.029996857064646;7.360000000000014;1.9759419842324633;0.8233395118776494;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 06:00:00;22.361413045413926;22.759619530358634;7.288000000000011;1.9976586284755626;1.0063898696313434;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 07:00:00;22.289613358759258;22.66954242922307;7.192000000000007;2.5057660215321675;1.132476701779991;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 08:00:00;18.696175687362793;19.056518700908672;7.048000000000002;3.324528073391548;1.1955160370465567;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 09:00:00;18.295824254673036;18.663347710229132;7.0;3.2412349959203084;1.1589308263051636;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 10:00:00;17.270878245848937;17.636902791309144;7.0;3.374279743897148;1.1341508935052877;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 11:00:00;16.794773333748687;17.1640704374162;7.0;3.3375570473154426;1.0918273969901362;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 12:00:00;16.70161209792445;17.0756321344294;7.0;3.233553154633114;1.0557893081436216;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 13:00:00;14.859071415948467;15.222524309694263;7.0;3.59121647317869;1.0378699963835674;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 14:00:00;15.477366326127298;15.855625033181333;7.0;3.2008321422205768;0.9699722040342795;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 15:00:00;13.814531579151627;14.185606925838083;7.0;3.552343856477023;0.954031970877252;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 16:00:00;13.11044160418986;13.483947368277212;7.0;3.532600929109094;0.9002522211789311;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 17:00:00;14.205060305479337;14.598796030896924;7.0;3.0009836885502637;0.8457472918794392;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 18:00:00;14.944604752066706;15.34623583579525;7.0;2.836274844608397;0.8545807165189538;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 19:00:00;15.903514507452245;16.30701539936018;7.0;2.7135578648812952;0.8833785582172694;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 20:00:00;16.845628811204925;17.24730353282352;7.0;2.673260255879768;0.9269945131593255;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 21:00:00;16.70561611564916;17.084018454315782;7.1200000000000045;3.0347858743654683;0.9736399425489903;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 22:00:00;14.655706862584573;15.008922233951417;7.228000000000009;3.6595862237143706;0.9778725881204452;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-07 23:00:00;11.08728712930151;11.416401424842105;7.2760000000000105;4.427140511853963;0.9266270519362241;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 00:00:00;5.585399112869044;5.9173274954520005;7.348000000000013;4.706519863683468;0.5034514223112527;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 01:00:00;5.417920321225414;5.762883549121574;7.468000000000018;4.3468613089464725;0.4133046162161281;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 02:00:00;5.37808768406613;5.741339462863345;7.504000000000019;3.9403006924942474;0.35931681018593314;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 03:00:00;5.997668422048821;6.400708743899992;7.456000000000017;3.0751384771115227;0.3259670006694142;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 04:00:00;8.741514452929048;9.177854373625319;7.4080000000000155;2.1900408930276285;0.39887490919620205;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 05:00:00;13.033936847146075;13.466645481760962;7.372000000000014;1.9769563588716323;0.5752165326860039;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 06:00:00;15.638772877783943;16.07702326918401;7.096000000000004;1.8678081174708723;0.7121998265396626;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 07:00:00;15.199791614693313;15.611961736891589;7.0;2.569373239358015;0.816814008267766;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 08:00:00;12.262188171486194;12.636377915550407;7.0;3.6050234162878496;0.8599672310747692;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 09:00:00;12.62251624538136;13.010993132405982;7.0;3.25811369131668;0.8031673767936045;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 10:00:00;12.215595129017364;12.60440092910091;7.0;3.301894414081687;0.7864770118498896;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 11:00:00;11.788817652776606;12.177173982007325;7.0;3.339772041099991;0.7668542444396618;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 12:00:00;11.607495990117638;11.998583844150676;7.0;3.286267135702701;0.7441810228263462;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 13:00:00;10.336330500198208;10.715770829530088;7.0;3.6258998120038655;0.729388854614113;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 14:00:00;10.180555315769533;10.566974345734872;7.0;3.45780933994331;0.684305836267745;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 15:00:00;9.301643940871601;9.685162423992235;7.0;3.6230490750662057;0.6558215319111786;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 16:00:00;8.912845873392516;9.299597892536555;7.0;3.557615406659693;0.6164639954632065;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 17:00:00;9.568669865976108;9.976501013856286;7.0;3.0728671602274176;0.5801318221072052;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 18:00:00;10.193736668280863;10.61179120256882;7.0;2.8447565733540046;0.5841005952985929;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 19:00:00;10.607051150319444;11.026462562022449;7.0;2.8310889560316355;0.6057908989872995;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 20:00:00;11.619808887954793;12.04376599802072;7.0;2.6069133896613153;0.6297670429004967;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 21:00:00;10.866736546094506;11.267835595717012;7.0;3.1240639600901545;0.6675337772913243;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 22:00:00;9.93118566620249;10.323161106588136;7.0;3.449686090816442;0.6660166047982674;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-08 23:00:00;7.358483619018197;7.721062964929297;7.0;4.2845375770824035;0.6452013088097202;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 00:00:00;3.882402909358952;4.227628342832211;7.0;4.913644850481774;0.4430605428317991;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 01:00:00;4.0916261208484315;4.474283222473419;7.0;4.141984326684678;0.3408647141217482;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 02:00:00;3.837592213728496;4.226272733119917;7.0120000000000005;4.005618983775548;0.30392436185204463;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 03:00:00;4.1511589433048135;4.566223660131325;7.024000000000001;3.4030162835533133;0.2729565373321359;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 04:00:00;6.888385737302142;7.355028710639127;7.036000000000001;2.0664566156542605;0.3300286797739105;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 05:00:00;9.890272035562436;10.346955461864521;7.0;2.102344356717367;0.4808069098046266;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 06:00:00;7.323069390854935;7.702245251230612;7.0;3.9630255850529466;0.5741200655567438;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 07:00:00;10.780393238600093;11.222669415115957;7.0;2.286682492764271;0.5445761485332525;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 08:00:00;9.184346847456924;9.58321720516215;7.0;3.331085623817728;0.5960207912156159;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 09:00:00;9.17329138502338;9.575575644477627;7.0;3.247732606633633;0.5820792516800477;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 10:00:00;8.794115865308026;9.193565590681255;7.0;3.346238492913301;0.5730634325000405;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 11:00:00;8.429488114703583;8.827452455511713;7.0;3.405350401554415;0.5583356387669092;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 12:00:00;8.337291103416986;8.739290704316234;7.0;3.3222845151317415;0.5397560845869744;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 13:00:00;7.368428667503423;7.756386225955782;7.0;3.6860749185045165;0.52939874464069;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 14:00:00;7.305075257672752;7.701694133018019;7.0;3.4862931408243867;0.49500533268370095;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 15:00:00;6.671923618739866;7.064138165321813;7.0;3.6564770032093747;0.4751135984654296;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 16:00:00;6.374738346317065;6.769375475948314;7.0;3.605259368195391;0.4471018581335216;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 17:00:00;6.8348764031555325;7.250586752567327;7.0;3.1315413439236295;0.420671815118066;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 18:00:00;7.227632960362367;7.652089822788249;7.0;2.9329499886197823;0.42312363648030615;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 19:00:00;7.657964777126809;8.089058152902387;7.0;2.8231233920636782;0.4365283244112419;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 20:00:00;8.341751564801678;8.776213022196783;7.0;2.6541643725808512;0.45701943083666047;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 21:00:00;7.822923306371548;8.234491026208808;7.0;3.1546159831439127;0.48437315468798037;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 22:00:00;7.574859775820487;7.982718948524194;7.0;3.2751583384012406;0.48419186792705554;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-09 23:00:00;5.2305909883443755;5.595965223295818;7.0;4.400438335759816;0.4790726159260652;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 00:00:00;5.030636013410417;5.413305484364892;7.0;4.058444651491129;0.4071895094513876;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 01:00:00;5.31087790384889;5.718184913239082;7.024000000000001;3.526048619478729;0.361495801815062;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 02:00:00;4.976656804113342;5.372312587058289;7.096000000000004;3.695129270371581;0.3484161501260932;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 03:00:00;5.346970784144548;5.755226908700969;7.192000000000007;3.297139529491801;0.3268636428901557;1.202602605451549;2.499999999999999;3.702602605451548
