Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-10 04:00:00;8.988667802051948;9.454105669898228;7.072000000000003;1.8903091338361833;0.4130232882983602;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 05:00:00;12.94441388550876;13.392545157621633;7.0120000000000005;2.03592278966147;0.6193640443661526;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 06:00:00;14.502200044122484;14.938649006732009;7.0;2.1709351918933066;0.7150255607697834;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 07:00:00;13.858138900530342;14.26427518069843;7.0;2.8645325105544543;0.7978679289583858;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 08:00:00;11.681445753580022;12.05917232020315;7.0;3.581890494245954;0.8136944130412463;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 09:00:00;11.879101966274362;12.268971151050213;7.0;3.293815656132381;0.7631454208956453;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 10:00:00;11.38404819362082;11.77331251799164;7.0;3.360876163369028;0.7448187494650167;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 11:00:00;10.9692163144938;11.358812774611273;7.0;3.3796611308169986;0.7214015771697514;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 12:00:00;10.999162534260385;11.394636160611093;7.0;3.2407719302721034;0.6966452085022095;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 13:00:00;9.880671815608208;10.263627464484147;7.0;3.5766925346521816;0.6872128584100521;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 14:00:00;10.158147528039486;10.553236151211303;7.0;3.2686154654801385;0.6481793907650237;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 15:00:00;8.902152908299021;9.286547325171904;7.0;3.660310013714593;0.6346577751125837;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 16:00:00;8.490609537158385;8.878676027866812;7.0;3.593347331179359;0.5934193755136414;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 17:00:00;9.095484986274743;9.504269315433852;7.0;3.1065024963377823;0.5562072818492361;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 18:00:00;9.50005216066209;9.914640634960724;7.0;2.9487675238394786;0.5583281617187543;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 19:00:00;9.785803445266286;10.203623783915718;7.0;2.920827417562464;0.57118279606145;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 20:00:00;10.827020838836015;11.253478101248971;7.0;2.612146315864436;0.5874995590224703;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 21:00:00;10.834688088144157;11.248461933087919;7.0;2.875625877308039;0.6254737235987147;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 22:00:00;9.306153902961647;9.695165838994305;7.0;3.5482770850757674;0.6419260710923025;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-10 23:00:00;6.8922110939874734;7.2537393201259075;7.0;4.336217788519548;0.6160423454864832;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 00:00:00;3.8664531832016698;4.215629620555094;7.0;4.831738011874961;0.4245723516255291;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 01:00:00;4.01418381810966;4.397139791721029;7.0;4.1291079515467;0.3329132673051181;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 02:00:00;3.7806237495589925;4.171388409624678;7.0;3.972347919914057;0.29730909892863533;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 03:00:00;4.083156437374784;4.500575619403942;7.0;3.3762961747863756;0.26828354386262276;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 04:00:00;6.61410608557667;7.079751258273135;7.0;2.1417638292023753;0.32414792279931337;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 05:00:00;9.53961661407272;10.013763826489692;7.0;1.7135747540581292;0.42965466896718674;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 06:00:00;7.41533862254069;7.818388485088165;7.0;3.3982759895391723;0.4901976969259074;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 07:00:00;10.608999957202034;11.048486023815684;7.0;2.3546078920597893;0.543754394046708;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 08:00:00;9.278344242437903;9.680026418368081;7.0;3.263246451132602;0.5911895319407448;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 09:00:00;9.174929635491974;9.577398314707224;7.0;3.2472027276319864;0.5821010029382947;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 10:00:00;8.604821945865753;9.000718517662733;7.0;3.4326436302174557;0.5743096336890288;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 11:00:00;8.23673653884391;8.632720926114443;7.0;3.45848064894534;0.5537532208484945;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 12:00:00;8.174291973244054;8.575995506858197;7.0;3.339577992580928;0.5317037187747173;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 13:00:00;7.354458099469117;7.745316352740116;7.0;3.6330352908486816;0.5200712224560045;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 14:00:00;7.16709512762909;7.562436854642091;7.0;3.5199706407483404;0.49035540930925414;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 15:00:00;6.527053167928288;6.91806865932594;7.0;3.686081331146056;0.4689494321885715;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 16:00:00;6.217659804704739;6.610933303269048;7.0;3.636476390001178;0.4401322432212345;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 17:00:00;6.785595693252562;7.205573832791559;7.0;3.0677616848213916;0.4108647270860049;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 18:00:00;7.228299699259526;7.6568465864715884;7.0;2.8731880895768427;0.41703469294835477;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 19:00:00;7.636520938099679;8.068799315395724;7.0;2.8126426627252386;0.4342164101426933;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 20:00:00;8.301435339637326;8.735775155548803;7.0;2.65473226368988;0.45487006639586003;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 21:00:00;7.845489270904644;8.258683445376798;7.0;3.1276429744403913;0.4823867281864924;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 22:00:00;7.470665722163455;7.875972109211296;7.0;3.3247666463989844;0.48397741387104887;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-11 23:00:00;5.619579416339362;5.9914146804515;7.0;4.189642958134755;0.4760943464465948;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 00:00:00;5.644541266815824;6.041626353466364;7.0;3.7474652558694856;0.41319724540565345;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 01:00:00;4.698284788372417;5.0798673689186336;7.0;4.128625928326073;0.38958324739438505;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 02:00:00;4.39557398211754;4.7839551240278855;7.0;3.978540542931796;0.34637738771878723;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 03:00:00;4.795060588994643;5.212712624655442;7.0;3.3224111009562307;0.31044282652545174;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 04:00:00;7.73079353476874;8.192195345154406;7.0;2.1363203041134398;0.37845114037477146;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 05:00:00;11.090674036981671;11.536849203084866;7.0;2.195101279925325;0.5495717660893353;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 06:00:00;12.744403022863981;13.175932015321;7.0;2.3566623183483557;0.653491492574612;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 07:00:00;12.416531448522214;12.826630091190392;7.0;2.860027574889557;0.7140909909500283;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 08:00:00;10.571055989065435;10.955005500742912;7.0;3.567771229769619;0.7333188610459915;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 09:00:00;10.450635329156832;10.840955786076686;7.0;3.3874931331294533;0.6887866511095738;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 10:00:00;10.339540431860222;10.736866209639784;7.0;3.287514996994787;0.6631125348456104;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 11:00:00;9.39632332079655;9.782052730515987;7.0;3.5516380422474185;0.6487775545879666;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 12:00:00;9.483423299979934;9.881334750337423;7.0;3.309763386350369;0.6118734826419541;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 13:00:00;8.63784284217061;9.027253223077746;7.0;3.5651981148200775;0.5987621169679569;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 14:00:00;9.384674626659216;9.800885941806026;7.0;3.0232459392722717;0.5618769241344213;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 15:00:00;8.449107603772314;8.845986716865966;7.0;3.4625806090394917;0.5686892234924468;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 16:00:00;7.938893402273783;8.331912370895749;7.0;3.533800175308386;0.5453271047335715;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 17:00:00;8.261145140631143;8.667099518700846;7.0;3.2035670906447535;0.5181019568002689;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 18:00:00;8.489769184679178;8.900092019354597;7.0;3.07806828509689;0.5154025521960781;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 19:00:00;8.718209790646778;9.13519483257565;7.0;2.993307830050128;0.5180742986537572;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 20:00:00;9.561593211670546;9.987425390217723;7.0;2.6935881355565243;0.5286465586581128;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 21:00:00;9.698832651047695;10.117747045802679;7.0;2.865412033943528;0.5585189838153584;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 22:00:00;8.315609772545773;8.708045046681175;7.0;3.5550910277212324;0.5747342250938168;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-12 23:00:00;6.179884915616124;6.544335034048704;7.0;4.33351984205467;0.5518140331929517;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 00:00:00;9.29947814908711;9.74844647823402;7.060000000000002;2.211417471891366;0.45666160186657123;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 01:00:00;9.792691687712006;10.219143006674448;7.1440000000000055;2.6027424942863036;0.5134245869223434;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 02:00:00;9.88743236429902;10.296895404155784;7.204000000000008;2.925057805096287;0.5501711534528706;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 03:00:00;10.749581485898009;11.162399170335148;7.228000000000009;2.717903575399987;0.5674876814936463;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 04:00:00;17.81943519944065;18.25157191533351;7.216000000000008;1.734825895070344;0.7740536215986396;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 05:00:00;24.954355053039524;25.343249305382454;7.2760000000000105;2.038200464674219;1.134352902930828;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 06:00:00;24.50974903880344;24.872690598150943;7.216000000000008;2.6056070636235518;1.265760774315904;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 07:00:00;24.35379599304696;24.722466674998206;7.060000000000002;2.702744548416945;1.3307741352141012;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 08:00:00;20.58663728242363;20.926388713866675;7.096000000000004;3.543269602585326;1.379665709761101;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 09:00:00;20.483417518887023;20.841999953933186;7.0;3.24404366088487;1.2984720084133237;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 10:00:00;19.20193118727446;19.559761490914944;7.0;3.397667761975697;1.2691467848701095;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 11:00:00;17.99068589146457;18.348004531647714;7.0;3.4858098309014736;1.2189142973795628;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 12:00:00;17.81068517987504;18.17664888262836;7.0;3.327576285064538;1.154724960329421;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 13:00:00;16.130851909281038;16.491734388794807;7.0120000000000005;3.5831183757468352;1.1200967099165524;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 14:00:00;15.95798573128453;16.328775671358763;7.0;3.3763795413812545;1.0485425986525385;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 15:00:00;14.548778701020282;14.899025673448424;7.180000000000007;3.7572625524925343;1.0120539427693833;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 16:00:00;14.859617419114947;15.243247023369308;7.0;3.1845387844304582;0.9272808574153454;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 17:00:00;15.887614837572912;16.283944160957965;7.0;2.8621806165648422;0.9141929811293412;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 18:00:00;17.037543580820028;17.436191906739484;7.0;2.6888748097753705;0.9409511012650446;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 19:00:00;17.621046961288247;18.00468337284457;7.096000000000004;2.852629087078526;0.9887156833166831;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 20:00:00;19.155767635284636;19.53016842310243;7.288000000000011;2.804075602736475;1.0171663596298792;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 21:00:00;19.750161000663933;20.114072609123703;7.360000000000014;2.881822395328186;1.0500743161607968;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 22:00:00;16.47606445185591;16.809923666223117;7.420000000000016;3.751338508715264;1.069292573832792;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-13 23:00:00;11.994733221224644;12.31006847479265;7.396000000000015;4.567110434372353;1.009544132403306;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 00:00:00;9.700887558982247;10.021375268294683;7.360000000000014;4.713910053615962;0.8728860998271514;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 01:00:00;9.541728031726093;9.88227124252542;7.420000000000016;4.249117515674527;0.7164693169122911;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 02:00:00;9.457603002254476;9.813469238918184;7.456000000000017;3.8642077366067156;0.6269322036193286;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 03:00:00;10.445553899126455;10.827727536740538;7.504000000000019;3.1321021378195724;0.5688688805297861;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 04:00:00;15.1583175690629;15.568703451280747;7.492000000000019;2.13440926725508;0.6736466838854902;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 05:00:00;22.525964493033023;22.924967716725146;7.396000000000015;1.9023529700076551;0.9762776621819178;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 06:00:00;26.62342285891664;27.01413004908986;7.372000000000014;1.7675649815142265;1.1310524938902076;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 07:00:00;27.095838781181666;27.462920337114948;7.300000000000011;2.354074980870166;1.3043849555023483;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 08:00:00;22.513856513515254;22.85242932579853;7.204000000000008;3.345137016009346;1.3891247368114412;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 09:00:00;22.32724207043088;22.6747014884632;7.156000000000006;3.1944388941706734;1.3418977707921478;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 10:00:00;20.614541845467805;20.97244190578082;7.0;3.2831007020441803;1.3205157997205568;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 11:00:00;19.33432101376202;19.69031683245962;7.0;3.419268438038614;1.2856059398822577;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 12:00:00;19.19242909752265;19.555719059544693;7.0;3.2787852239345625;1.2279930750012353;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 13:00:00;17.186561885074937;17.5429144513009;7.0;3.5847310182820706;1.1981599592800176;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 14:00:00;16.996488841474353;17.362802521769552;7.0;3.389167978036596;1.120734233240083;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 15:00:00;15.748141981620323;16.112395711128194;7.0;3.5250110063428792;1.0790128030665862;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 16:00:00;16.026189831100805;16.402132022999204;7.0;3.2469201798277822;1.0167008607401096;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 17:00:00;16.5502255431945;16.93442345626618;7.0;3.0356865775557935;0.9940005926189466;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 18:00:00;17.890816634404196;18.283725669631757;7.0;2.7381405672250594;0.999497593357547;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 19:00:00;18.733591619372113;19.11724664463679;7.084000000000003;2.8092552159155275;1.0434257908448776;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 20:00:00;20.23040403706272;20.613095251435112;7.132000000000005;2.6709038850077604;1.0797263142974645;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 21:00:00;20.165911000219214;20.530564172195067;7.204000000000008;2.960634018357723;1.131509137268974;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 22:00:00;17.711694014329474;18.05771187370454;7.240000000000009;3.552901329447934;1.1437366830165006;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-14 23:00:00;12.304090314107327;12.61632516100845;7.324000000000012;4.655863809035168;1.0979744297922522;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 00:00:00;8.49913754652291;8.822396388554344;7.372000000000014;4.657018887677225;0.7453474238029836;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 01:00:00;8.344951596270867;8.69102623032472;7.4080000000000155;4.17620580757432;0.6147957199329088;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 02:00:00;8.250038629965593;8.610290962590796;7.456000000000017;3.838353542299899;0.5429759195278994;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 03:00:00;9.010231006755655;9.39295920120355;7.52800000000002;3.2012577399566453;0.4958217910639027;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 04:00:00;13.254555360939285;13.672314009826419;7.504000000000019;2.1221270002770325;0.586384426884802;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 05:00:00;19.797052154519914;20.206678805770284;7.4080000000000155;1.8901453862546873;0.8542421242075546;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 06:00:00;23.448408635546116;23.852275650954482;7.372000000000014;1.7466259894410427;0.992459243875241;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 07:00:00;21.595864640689992;21.961942882129588;7.312000000000012;2.7726820819043496;1.1327412237419887;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 08:00:00;20.01899241068555;20.378150784442973;7.204000000000008;3.1244751548310887;1.1683779227606539;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 09:00:00;19.73576446683121;20.10775671793041;7.048000000000002;2.99560727826173;1.159559761943824;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 10:00:00;18.294542275283487;18.661982593927526;7.0;3.272282890722522;1.1685015979448312;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 11:00:00;17.094344355962836;17.458314575205705;7.0;3.4299344686286872;1.14005806160975;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 12:00:00;18.03579330387942;18.413919876916626;7.0;3.0443089667787717;1.0855844060770228;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 13:00:00;16.087876957708172;16.45158543546537;7.0;3.4849353015110296;1.0897230131607607;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 14:00:00;16.47893211069304;16.85296157419852;7.0;3.207097714374072;1.0344467030748288;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 15:00:00;14.664556574163345;15.03135972287296;7.0;3.5651299233019813;1.016504557995681;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 16:00:00;13.749414015414896;14.117321465877662;7.0;3.583397226611737;0.9581652362892914;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 17:00:00;14.975572080243879;15.365989295049461;7.0;3.005063796064235;0.8925330012892987;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 18:00:00;15.86146578434148;16.26149547638973;7.0;2.8066397993176224;0.9005998272811641;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 19:00:00;16.85331192996387;17.253846810984097;7.0;2.703440542084138;0.9339317553874854;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 20:00:00;17.805402871238616;18.202945639837797;7.0;2.6761743418693413;0.9804700677598613;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 21:00:00;17.610120630200502;17.995741247870566;7.0;2.92518567307809;1.0289759306654673;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 22:00:00;15.309000871599759;15.674843176401255;7.024000000000001;3.5373174331189716;1.0454063820281592;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-15 23:00:00;11.365598793947978;11.712321725686113;7.0;4.294762647065625;1.0003170139598616;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 00:00:00;4.897808423915248;5.252997321327253;7.0;4.607490400044696;0.48741491480692467;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 01:00:00;5.16270659077804;5.5539123318793475;7.0;3.872188899703076;0.3929955536095075;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 02:00:00;4.8628189294834465;5.257939642868147;7.0;3.798460408919084;0.3616428902066104;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 03:00:00;5.261248808641748;5.680889156816836;7.0;3.2373825196160055;0.3329273555716332;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 04:00:00;8.580141633382665;9.042312977149527;7.0;2.0549143919078006;0.4131153688720977;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 05:00:00;12.451380945614535;12.898859805880361;7.0;2.0889619808455677;0.6036635227212193;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 06:00:00;14.114045147819361;14.552587666832707;7.0;2.1561166965435064;0.6937588561555597;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 07:00:00;13.45712058403643;13.864542835791022;7.0;2.8677912812706836;0.7753907286943046;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 08:00:00;11.258147249340949;11.636150257056856;7.0;3.609352701138505;0.7905603306905852;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 09:00:00;11.508829103294644;11.900187543548782;7.0;3.290682971692206;0.7387336764785601;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 10:00:00;11.06219161848344;11.45317260259703;7.0;3.3493505731296978;0.7214757812327006;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 11:00:00;10.616335747026607;11.006853775590974;7.0;3.389846832622027;0.7001639183146171;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 12:00:00;10.512182031543325;10.907127194091142;7.0;3.2959187769159826;0.6757142548879846;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 13:00:00;9.313967036636985;9.695876495020034;7.0;3.6523915794542745;0.662446415652691;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 14:00:00;9.233896185772698;9.624212755589943;7.0;3.453537956349578;0.6199267562540349;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 15:00:00;8.603211137599228;8.993694772896767;7.0;3.549737556282196;0.5936892157058846;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 16:00:00;8.225629993344782;8.617479976997256;7.0;3.5250684952087568;0.5636034347866703;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 17:00:00;8.854866505771373;9.266569912538726;7.0;3.0514956711045897;0.5339494080238172;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 18:00:00;9.172155498882315;9.587393372466533;7.0;2.9572148844298454;0.5401836815274175;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 19:00:00;9.428955519538686;9.84799334541052;7.0;2.933882218659164;0.5521210968644565;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 20:00:00;10.642262999884053;11.073405389815482;7.0;2.5356812209328154;0.5675831561828986;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 21:00:00;10.49306437266305;10.905718392057267;7.0120000000000005;2.9120823940952505;0.6093655776300766;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 22:00:00;9.1545558056059;9.53740211145042;7.096000000000004;3.599148312704017;0.6233195854747118;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-16 23:00:00;6.809041956569172;7.165696960306018;7.084000000000003;4.363428010021096;0.5959042700657857;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 00:00:00;4.977365951679927;5.32545655890594;7.024000000000001;4.784173439429026;0.5290977222139297;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 01:00:00;5.2513690964172035;5.638561010055941;7.0;4.004458472300428;0.41739564074667257;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 02:00:00;4.946335383345447;5.338436070065471;7.0;3.8792881311555902;0.37738149188141273;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 03:00:00;5.35076062864758;5.76820621489629;7.0;3.2863001724752507;0.34305158872186237;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 04:00:00;8.778496504427668;9.240888959893502;7.0;2.0356196417812384;0.4210229806182424;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 05:00:00;12.753169167046032;13.200118053649167;7.0;2.078569295626778;0.6169890488549283;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 06:00:00;14.414352204359217;14.843480203492888;7.0;2.235866032801141;0.7203803763107474;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 07:00:00;14.080417867851194;14.48586830738591;7.0;2.7974008817311073;0.7977159729923055;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 08:00:00;12.31105746409334;12.6926053630819;7.0;3.437581006997391;0.8228128594292263;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 09:00:00;11.628688736106;12.009872030860588;7.0;3.4914233942575947;0.7891335217897328;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 10:00:00;11.307066639150545;11.694104011527578;7.0;3.412287013330797;0.7503829692092081;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 11:00:00;10.921736900694903;11.310632341720419;7.0;3.398028068295446;0.7219416467118087;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 12:00:00;10.739619691976698;11.132116557148974;7.0;3.3256653323447267;0.6959225380646253;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 13:00:00;9.572061252084788;9.953335048012738;7.0;3.646543223924027;0.6796157979838826;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 14:00:00;9.596921600966349;9.988904020126084;7.0;3.4013473865028914;0.6349546841485516;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 15:00:00;8.72191528559306;9.108587289019665;7.0;3.6157126969072237;0.6136141262805923;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 16:00:00;8.383224026556375;8.773705628162498;7.0;3.5424582858229883;0.577290423546998;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 17:00:00;8.97252855111717;9.382497890945938;7.0;3.0832171215424182;0.5454262817181839;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 18:00:00;9.37078765801562;9.786154717200846;7.0;2.9389065006810142;0.5493938809705545;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 19:00:00;9.68498980839846;10.10389315181288;7.0;2.903031925698201;0.5628430372315174;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 20:00:00;10.679730948362451;11.106398682964235;7.0;2.619095933345818;0.5804265613342778;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 21:00:00;10.689113959019329;11.10327962297732;7.0;2.8788944713815;0.617559321261302;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 22:00:00;9.783901235837984;10.180173368504583;7.0;3.3303057952920767;0.6347941175203582;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-17 23:00:00;7.331688385601207;7.6969306773842066;7.0;4.1935489234907095;0.6220098067702882;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 00:00:00;6.904192531425819;7.284035030424382;7.0;3.9695891448463954;0.542452968655919;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 01:00:00;6.059560227303126;6.440503037550654;7.0;4.084729020199006;0.4948947953958846;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 02:00:00;5.719805744051175;6.107777265630348;7.0;3.911274814133776;0.44091281306609537;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 03:00:00;6.132999475779348;6.545669440136743;7.0;3.3251458956962097;0.39735944039615134;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 04:00:00;10.059140908557705;10.51628483916034;7.0;2.038360591536957;0.4827101190730225;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 05:00:00;14.623997031910335;15.06433183258155;7.0;2.07351108624016;0.7067719254359179;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 06:00:00;16.283417554912628;16.71078685318298;7.0;2.2117708901024002;0.809694793368819;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 07:00:00;15.658719122108444;16.05948440107156;7.0;2.8523325361293814;0.8988826828864519;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 08:00:00;13.121980368987627;13.494040015511523;7.0;3.5929158601286417;0.9169955633538046;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 09:00:00;13.546880588593067;13.933287068966237;7.0;3.2335091647053105;0.8563535397362694;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 10:00:00;13.01259766280027;13.397587544032817;7.0;3.316728011140981;0.8411644722771943;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 11:00:00;12.550961847872582;12.935881139566082;7.0;3.34735973826713;0.8181271725006294;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 12:00:00;12.459122341705076;12.848056763371362;7.0;3.2569456988689467;0.7925232876022088;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 13:00:00;11.291799009694639;11.671265111651199;7.0;3.5467682566994654;0.7785528958352438;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 14:00:00;11.454010342104265;11.842616319286302;7.0;3.296211355870298;0.7363123497532743;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 15:00:00;10.195235678975246;10.576192134937108;7.0;3.618354879669937;0.7178272645551137;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 16:00:00;9.597907588084452;9.97976055207088;7.0;3.612555743960172;0.6746136377968464;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 17:00:00;10.548222755881314;10.956366092149272;7.0;2.9986589547741573;0.6276599720335554;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 18:00:00;11.15956337001829;11.576744195409507;7.0;2.829569177417909;0.6371137684951016;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 19:00:00;11.939458635021278;12.358923179669695;7.0;2.7060228896696117;0.6620268747112421;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 20:00:00;12.547631263354459;12.962806936458398;7.0;2.715479385856554;0.6972848358618284;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 21:00:00;12.503617207129732;12.906376573944112;7.024000000000001;2.953692312839678;0.7314070445765807;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 22:00:00;10.81387911811501;11.187319208781929;7.108000000000004;3.643374399666868;0.7431490210985991;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-18 23:00:00;8.10036126499412;8.437666967392197;7.240000000000009;4.508212638179714;0.7060056983209265;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 00:00:00;9.73937743470785;10.122186454754306;7.336000000000013;3.399572558140733;0.5890872938638179;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 01:00:00;9.255296242026608;9.629163706911106;7.3840000000000146;3.526430968328498;0.5712514654423257;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 02:00:00;9.082265101686518;9.459091046501731;7.4080000000000155;3.449960827296536;0.5463422612750692;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 03:00:00;9.894735878360953;10.286732358441707;7.468000000000018;2.978427709712605;0.5247469786697714;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 04:00:00;14.529903115455125;14.944365930212415;7.468000000000018;2.1245487181980707;0.6474281432221458;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 05:00:00;21.364110317635028;21.76791011500983;7.312000000000012;1.9581479743017098;0.950099649440122;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 06:00:00;25.518238672766458;25.917847451891344;7.1200000000000045;1.866692844432805;1.1565611780618301;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 07:00:00;25.133082149127404;25.510453370999237;7.024000000000001;2.4975178172969095;1.3220127544587275;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 08:00:00;22.153187004649926;22.50764491147744;7.0;3.2406694108303213;1.4030605208374212;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 09:00:00;21.53143799874403;21.88625412946145;7.0;3.2612529489393864;1.3711900770044105;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 10:00:00;20.295705899413313;20.65054780048937;7.0;3.3855949997681023;1.3369588986629068;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 11:00:00;18.82088338513275;19.173878748787605;7.0;3.5143623336969654;1.2856077251135343;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 12:00:00;19.412723031258764;19.777185818416992;7.0;3.187020982002764;1.2121957373456016;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 13:00:00;17.908977544295542;18.269049431865458;7.0;3.429442243114977;1.1942230213834426;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 14:00:00;16.85209807545765;17.21570697825126;7.0120000000000005;3.4941519452948455;1.1405848806669647;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 15:00:00;15.602084957395121;15.966343440199344;7.0;3.573037784799169;1.0839868955180254;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 16:00:00;15.783741556781079;16.15890775473734;7.0;3.2953157787989653;1.0144005479574085;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 17:00:00;16.133457585109852;16.515237030700206;7.0;3.1041736706709457;0.9860037641071413;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 18:00:00;16.664160937276502;17.031635615491904;7.192000000000007;3.1579018900901588;0.9835302111943136;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 19:00:00;19.98624036091247;20.370511330790034;7.324000000000012;2.427514582556512;0.9718457733801715;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 20:00:00;20.370464522509266;20.73728309862757;7.360000000000014;2.72640825119953;1.0467280812671966;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 21:00:00;19.859650644383155;20.218994204217786;7.348000000000013;2.9963898883426623;1.0866065955669377;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 22:00:00;16.48404872320168;16.8221229797326;7.336000000000013;3.7498524838338767;1.0944261182317705;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-19 23:00:00;12.052324862472954;12.368786245799388;7.360000000000014;4.579496502212692;1.0320437143903023;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 00:00:00;8.851339015792405;9.186217585582344;7.360000000000014;4.414917869741714;0.7155867229556439;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 01:00:00;8.949218555261623;9.315747018556273;7.312000000000012;3.807658870637283;0.6080362168019935;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 02:00:00;8.806423178066739;9.178988403682881;7.360000000000014;3.6286337515081186;0.5619302110042597;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 03:00:00;10.194836575667576;10.602760651420228;7.360000000000014;2.753677352382738;0.5269587537645046;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 04:00:00;14.97668921838087;15.393426117535451;7.3840000000000146;2.0489778975332342;0.6683905552481226;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 05:00:00;21.62019694998032;22.01881795456926;7.360000000000014;1.9730903061078493;0.9555879405790072;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 06:00:00;22.845645608777843;23.22314255276787;7.312000000000012;2.2831194616214816;1.0816402157795615;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 07:00:00;23.246606992673524;23.621799917968048;7.228000000000009;2.5109893298539987;1.173392814618268;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 08:00:00;19.401417843729032;19.750993300766822;7.132000000000005;3.394470228799264;1.2359460616159357;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 09:00:00;19.499673781838716;19.85707458225805;7.132000000000005;3.218951799691581;1.1864866554673208;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 10:00:00;18.08007801038351;18.44675731002463;7.0;3.30403522817727;1.1647244344647154;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 11:00:00;16.999600049220216;17.363480509484496;7.0;3.423966511312301;1.1318472922713687;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 12:00:00;16.857731142699066;17.229135777462236;7.0;3.288597065914928;1.081463150579716;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 13:00:00;15.31168399004164;15.678176091934434;7.0;3.5420896243659854;1.054289628481066;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 14:00:00;16.871948906324135;17.256787576019914;7.0;2.9216859603968146;0.984997882206442;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 15:00:00;15.022980335493493;15.39683528353218;7.0;3.415548465147708;0.9978932746336602;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 16:00:00;14.305853537922411;14.67957744310217;7.0;3.4409860102519474;0.9570503555419761;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 17:00:00;15.508958911082006;15.900749491015796;7.0;2.9428006374157576;0.9101374949914511;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 18:00:00;16.33606109739521;16.73487842801752;7.0;2.8000972337211465;0.9261020011586673;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 19:00:00;17.004431927303138;17.399459036973077;7.0;2.7807649648817687;0.9595754288886296;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 20:00:00;18.289212193054198;18.683453699998097;7.048000000000002;2.6844481825532966;0.9979426196496074;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 21:00:00;18.80832054954363;19.185217982386284;7.180000000000007;2.908188642954144;1.0483074239757615;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 22:00:00;15.533040660224499;15.864020729112124;7.3840000000000146;3.910759176610213;1.0648104183946767;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-20 23:00:00;11.318640563034526;11.62763824047406;7.432000000000016;4.710162190314918;0.990108378309989;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 00:00:00;6.495230195649226;6.8240864447032985;7.456000000000017;4.591356326775724;0.5398519174902621;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 01:00:00;6.368233839082925;6.722360660316518;7.456000000000017;4.091640809656724;0.4506790346627305;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 02:00:00;6.265416683166471;6.628030275610276;7.5400000000000205;3.8535550484440364;0.4046624584248164;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 03:00:00;7.132436184510786;7.54533415658973;7.4080000000000155;2.81771095480417;0.369954718500245;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 04:00:00;10.235814331513335;10.670683514367646;7.336000000000013;2.1651282861753884;0.4713129207681934;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 05:00:00;16.60164260281649;17.02306700985964;7.2520000000000095;1.9920308131880802;0.7514819779173303;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 06:00:00;18.208195983024567;18.629791443655538;7.108000000000004;2.0564912320283497;0.858215823626839;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 07:00:00;17.91686818770044;18.319383722655196;7.0;2.5805267459331844;0.965255529750297;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 08:00:00;15.337995693984967;15.709923672452097;7.0;3.4032628476597893;1.0153379527016542;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 09:00:00;14.85150336723369;15.226216273417936;7.0;3.374245399940037;0.975265184862554;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 10:00:00;14.099682082928874;14.475096877901258;7.0;3.430784522671445;0.9405616399250771;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 11:00:00;13.683957462107992;14.062941940346155;7.0;3.382136599043463;0.9005550373085667;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 12:00:00;13.588153148865532;13.972269229384473;7.0;3.2703354675049354;0.8674438494577874;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 13:00:00;12.13799094871552;12.511156466794278;7.0;3.6023966329453856;0.8505989465855776;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 14:00:00;12.357798160442567;12.743853696657212;7.0;3.302726043537291;0.7958114356660994;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 15:00:00;11.147400060751457;11.527230517302979;7.0;3.5789271166131584;0.7758217851763228;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 16:00:00;10.728732922672144;11.11280985791167;7.0;3.503727213499758;0.7306238316263789;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 17:00:00;11.495478332299061;11.898042956748325;7.0;3.0415019305324336;0.6914285677334018;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 18:00:00;11.884929243237085;12.290233859704122;7.0;2.9438736573400206;0.697647168470069;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 19:00:00;12.22385641187907;12.633578588510698;7.0;2.908054166542172;0.7112611264379644;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 20:00:00;13.724580972948546;14.144651253554477;7.0;2.5286691630324185;0.7308243325442955;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 21:00:00;13.652713151088667;14.05699175517083;7.0;2.8482957088656917;0.7829666470456447;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 22:00:00;11.739556323922862;12.120556015714001;7.0;3.5226825381702156;0.803818601194398;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-21 23:00:00;8.75867744238686;9.115244966201903;7.0;4.296875053153087;0.7714772465390567;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 00:00:00;4.164095511870443;4.514625432582669;7.0;4.902903658941796;0.47277337380208984;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 01:00:00;4.397337337993182;4.784543614525549;7.0;4.119260872940686;0.3634432117230064;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 02:00:00;4.125342927455773;4.517691221551419;7.0;3.9736136723475965;0.32455357650885563;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 03:00:00;4.451693715646713;4.863053786123838;7.072000000000003;3.445689313825085;0.29228799374385783;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 04:00:00;7.372239971040173;7.841187307345231;7.0;2.01891512508638;0.35239215457666356;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 05:00:00;10.564389847703039;11.017912456455385;7.0;2.1149779414483874;0.5149067672512323;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 06:00:00;8.174435937384041;8.556830187840777;7.0;3.8281084516922306;0.6136068151018872;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 07:00:00;11.549409287912873;11.983402306878412;7.0;2.394327900969415;0.5970592988684036;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 08:00:00;9.720248798579282;10.113210833101505;7.0;3.4100619762800193;0.644675461456715;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 09:00:00;9.813452616265783;10.213341747956004;7.0;3.244346100018902;0.6221383544468511;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 10:00:00;9.452496903050072;9.850514098252487;7.0;3.3231343825802924;0.6120959357512756;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 11:00:00;9.04884389530382;9.44499142253103;7.0;3.3938927570728765;0.5974549553302193;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 12:00:00;8.95052531534719;9.350668782138396;7.0;3.311515259202281;0.5777650189150982;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 13:00:00;7.9174438968817915;8.30382695174701;7.0;3.673884273449687;0.5667588997839532;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 14:00:00;7.856316443228508;8.251458300234047;7.0;3.4712732339656895;0.5300924832455101;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 15:00:00;7.189869489744367;7.5811205314846655;7.0;3.6366197063933328;0.5089741684246691;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 16:00:00;6.880023995515674;7.273835748431777;7.0;3.583256469229184;0.47943339514970873;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 17:00:00;7.481228738794375;7.899260470526963;7.0;3.049560069495101;0.45089786685619254;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 18:00:00;7.717330501616198;8.136601619251872;7.0;2.986012969085209;0.4577642202354583;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 19:00:00;8.08353781953316;8.510265765587048;7.0;2.883547061781371;0.4675510422879974;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 20:00:00;8.941148493871221;9.375179823016431;7.0;2.6116041756034747;0.48510776253550425;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 21:00:00;8.342421280009884;8.752048695761797;7.0;3.1498047616817644;0.5158935217587421;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-22 22:00:00;8.148285752131214;8.55585566917115;7.0;3.2355203878304906;0.5153615469054529;1.202602605451549;2.499999999999999;3.702602605451548
