Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-22 23:00:00;5.659391901071472;6.02485718929788;7.0;4.364579516251354;0.5112938411418941;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 00:00:00;5.333246467790053;5.713121135292141;7.0;4.099931152228635;0.4378587730925379;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 01:00:00;5.579367106247757;5.985105048797652;7.0;3.559109505656636;0.38606888006655554;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 02:00:00;5.2538956574455415;5.655349044299866;7.0120000000000005;3.629760674273655;0.36985186943221215;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 03:00:00;5.655890411349234;6.068860253312748;7.108000000000004;3.2500200517453663;0.34905328492958976;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 04:00:00;9.54459858551339;10.00119045413445;7.1440000000000055;1.9555567116171915;0.4379971691758832;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 05:00:00;13.634317498183266;14.080669939066821;7.0120000000000005;2.0193016921259073;0.6502027302303164;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 06:00:00;15.290337456376323;15.724637507756952;7.0;2.157681807789629;0.7518210065354367;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 07:00:00;14.539177476562951;14.942342241463841;7.0;2.8755534603608908;0.8393147758666499;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 08:00:00;12.158139776766903;12.532633983260862;7.0;3.6111497388873772;0.8542115944639246;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 09:00:00;12.447942303362035;12.83607148723572;7.0;3.2822361576517665;0.7971985075423085;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 10:00:00;12.014370796312889;12.402883648060078;7.0;3.3257737774247857;0.7785488160028596;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 11:00:00;11.595061467114954;11.983569574201713;7.0;3.352772554603405;0.7569390618142426;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 12:00:00;11.42476876052966;11.81633126870606;7.0;3.2911032952215464;0.7334210830721517;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 13:00:00;10.191101081849602;10.571170833861702;7.0;3.623113092295341;0.7185472018620045;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 14:00:00;10.28042634685541;10.671518396917644;7.0;3.3615329748525937;0.6727340228336774;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 15:00:00;9.341956253980973;9.727301996619971;7.0;3.5921142419629177;0.6526848188268097;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 16:00:00;8.946631970253137;9.33493868938648;7.0;3.53941457091895;0.6155462746872704;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 17:00:00;9.61203289909333;10.020324467145102;7.0;3.0617412744044827;0.581114502918501;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 18:00:00;9.960512699106859;10.37258920110141;7.0;2.955424682915236;0.5863534380548634;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 19:00:00;10.209872270862094;10.625705198560633;7.0;2.937926707826705;0.598443650422734;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 20:00:00;11.465164342059245;11.892451235804367;7.0;2.5540369654645474;0.6139954409469937;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 21:00:00;11.385156099933884;11.786583090894517;7.108000000000004;2.9837003903240884;0.6572634650512743;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 22:00:00;9.989892080026552;10.361901530286683;7.216000000000008;3.6463623981439923;0.6663269492967414;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-23 23:00:00;7.508331696485615;7.849167885091466;7.2760000000000105;4.457545894110808;0.6342831764538381;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 00:00:00;9.574143114916753;9.988824481907411;7.2520000000000095;2.76005265963272;0.5074765378521997;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 01:00:00;9.792024805699834;10.19189886816285;7.3840000000000146;3.0102419859808265;0.5330506329053053;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 02:00:00;9.80797396573976;10.204014148784214;7.360000000000014;3.057704314293005;0.5427874017034116;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 03:00:00;10.80396684533431;11.209259112889198;7.396000000000015;2.7024814377376742;0.5480692201999116;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 04:00:00;15.579576569592334;15.993919904863358;7.4080000000000155;2.107197184165841;0.6997851309766814;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 05:00:00;25.073118216450734;25.463660281922532;7.2760000000000105;1.9385139300456444;1.1184647553725473;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 06:00:00;27.66714919255977;28.05410645307054;7.156000000000006;2.0084229226458206;1.2797120616996907;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 07:00:00;27.366738717879045;27.73216061477132;7.072000000000003;2.551416975533982;1.4413827012265195;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 08:00:00;23.515638472908048;23.861716631339092;7.0;3.306585524105003;1.5159310111849358;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 09:00:00;22.990686895642714;23.339606361871112;7.0;3.272778788929429;1.4686472201146417;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 10:00:00;21.41356060843577;21.761451990515248;7.0;3.435460366593645;1.4303296739220475;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 11:00:00;20.03180041764398;20.38092525328607;7.0;3.5095064996295378;1.3664189001953524;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 12:00:00;20.114988450770895;20.474722716251364;7.0;3.282437386006336;1.2882857564904011;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 13:00:00;18.835032368015582;19.19090901994789;7.0;3.427447163296847;1.2552736715666413;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 14:00:00;19.393667033276625;19.759048187588203;7.0;3.1516939363360166;1.1998889104551613;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 15:00:00;16.320097176941864;16.675206802752886;7.0;3.713522700409783;1.1823411722837396;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 16:00:00;15.94042444447914;16.304717569519312;7.0;3.510703699558235;1.0877090469407549;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 17:00:00;16.365287187428418;16.725000629357766;7.192000000000007;3.3942577651243937;1.026003532731952;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 18:00:00;17.65183392836777;18.024214175092755;7.240000000000009;2.9671649160003426;0.9836133432180585;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 19:00:00;21.18973142675716;21.569895542239244;7.4080000000000155;2.3568606868134907;0.9988190458451508;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 20:00:00;21.732654767458477;22.090894554684724;7.480000000000018;2.700112364471636;1.0825446131491834;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 21:00:00;21.216779289535925;21.56316953755838;7.492000000000019;3.006112950378906;1.1261126418648553;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 22:00:00;17.545940994882073;17.871178709804887;7.480000000000018;3.7909986002938467;1.1324487432057335;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-24 23:00:00;12.436681249025876;12.72201724190525;7.660000000000025;4.885529449995431;1.0672719460282236;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 00:00:00;9.388727463791795;9.701772586496025;7.660000000000025;4.547383079982922;0.7181774559300811;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 01:00:00;9.085153926728406;9.428997385316933;7.576000000000022;4.040220837622428;0.6117836516299038;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 02:00:00;8.984149787998389;9.345994420624779;7.5400000000000205;3.657283797970649;0.5509244486472458;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 03:00:00;9.915388902196632;10.304006149954658;7.552000000000021;2.9707022472854874;0.5153140024737644;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 04:00:00;14.611022269381198;15.023616613451283;7.52800000000002;2.09190677265417;0.639947602175627;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 05:00:00;21.893787496461382;22.289693701440264;7.504000000000019;1.9143341308882782;0.9325792755488784;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 06:00:00;26.209318729070386;26.594171632019105;7.396000000000015;1.8457215202629982;1.1243244831577668;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 07:00:00;26.623485719384018;26.99518166712638;7.26400000000001;2.314560741952107;1.2807360270104677;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 08:00:00;22.670033168058826;23.017348803900347;7.1440000000000055;3.21648725754892;1.3743117587970841;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 09:00:00;22.18202659129355;22.54286088636839;7.0;3.0811044160551546;1.3476845171191147;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 10:00:00;20.505891051901283;20.8601947905802;7.0;3.366442588624011;1.3436845657293615;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 11:00:00;19.072540049790753;19.425562830732712;7.0;3.495074806475543;1.295628498042067;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 12:00:00;18.98017714044037;19.342438050916506;7.0;3.311369081808607;1.2251401388672256;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 13:00:00;17.100610161786243;17.457726109675175;7.0;3.5801123198434084;1.190557769387886;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 14:00:00;16.538188703872027;16.901355947559743;7.0;3.473068033167408;1.116455892583791;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 15:00:00;15.702377788132077;16.068945040525602;7.0;3.4810312301341924;1.0624309627701682;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 16:00:00;15.650098924218012;16.024034559277627;7.0;3.3056961908346807;1.0086376817010096;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 17:00:00;16.348053799372643;16.733587603131475;7.0;3.0198413896779925;0.9779494092675076;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 18:00:00;17.64096378310712;18.035503296025013;7.0;2.737438754062225;0.9853769200785525;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 19:00:00;18.81520574970993;19.21034514199585;7.0;2.6500713666003435;1.0298584805256707;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 20:00:00;19.861406403464397;20.24612078225;7.060000000000002;2.710429460546436;1.0872122301833578;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 21:00:00;19.904795694516846;20.268694679877242;7.192000000000007;3.018028271123967;1.135426250574829;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 22:00:00;17.274453224866907;17.6232721942194;7.180000000000007;3.5755150123561066;1.1410687151254335;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-25 23:00:00;12.976467950012223;13.2959121361964;7.288000000000011;4.4494903502670695;1.0884709257493883;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 00:00:00;7.6181612765128985;7.938536985980651;7.288000000000011;4.856091994757833;0.745853839482975;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 01:00:00;7.659877058097905;8.011036677944915;7.312000000000012;4.2246489399209395;0.5907265537471345;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 02:00:00;7.508611156434288;7.8771839587271755;7.312000000000012;3.8549251688356776;0.5171321560469861;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 03:00:00;8.219978826814838;8.614475209484516;7.348000000000013;3.182460577915151;0.46984018577088454;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 04:00:00;11.853314708183039;12.27632111176963;7.372000000000014;2.252091186098255;0.5512242288377562;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 05:00:00;17.425633595262365;17.840108182401277;7.312000000000012;2.0416862908484745;0.7872321476082131;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 06:00:00;20.915678162274897;21.319515744482604;7.26400000000001;2.0159025401891313;0.9489007035608045;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 07:00:00;20.86788358887889;21.24749766921732;7.240000000000009;2.5836502182581285;1.0670469239918576;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 08:00:00;18.082087818045366;18.442442589081054;7.1440000000000055;3.300823483307056;1.1202345210001408;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 09:00:00;17.7721178118304;18.14323085411635;7.048000000000002;3.162789713731911;1.0891190720924593;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 10:00:00;16.69336457601728;17.06540406853505;7.0;3.307119235365576;1.0762899932759984;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 11:00:00;15.405223201806814;15.771852938021377;7.0;3.495062183173218;1.0464979631122944;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 12:00:00;15.245632954064531;15.620383057955259;7.0;3.3397737698404057;0.991718101520826;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 13:00:00;14.638521841883351;15.012858537267544;7.0;3.3735524759326836;0.961095485368138;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 14:00:00;15.737228238296055;16.130178852316615;7.0;2.9330215389514933;0.9213127485780195;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 15:00:00;13.788377511368116;14.163114768128885;7.0;3.494087763062055;0.9364030827490238;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 16:00:00;13.101596521144202;13.477999416052246;7.0;3.495175319126872;0.8900381694277657;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 17:00:00;13.683988262952504;14.07230535527607;7.0;3.1320244234627808;0.8423249782970208;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 18:00:00;13.943514079402492;14.334586473258554;7.0;3.0440492376353063;0.8392127465800812;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 19:00:00;14.295758971813516;14.693959086799124;7.0;2.955243249908733;0.8415220856159699;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 20:00:00;15.91483136033263;16.32193143913836;7.0;2.5770790066720792;0.8567291994815474;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 21:00:00;15.911466633958437;16.30806829128184;7.0;2.8421171937351914;0.9111474789401486;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 22:00:00;13.710364657298879;14.08463222266115;7.0;3.508202320116027;0.9348687514909466;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-26 23:00:00;10.241064378196125;10.589288233347501;7.036000000000001;4.318684134055104;0.897337218699592;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 00:00:00;4.5628227489480615;4.903919121007143;7.156000000000006;4.783343433208017;0.45787763134469733;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 01:00:00;4.810777104692559;5.182735194040674;7.228000000000009;4.0652562090884885;0.3621612106097212;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 02:00:00;4.870005015615949;5.26396511809516;7.204000000000008;3.65267974791459;0.32650533362548284;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 03:00:00;5.318335458355824;5.727199712803504;7.2760000000000105;3.193480032948571;0.3101688068759474;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 04:00:00;7.826858766559305;8.268284875291592;7.372000000000014;2.196696860609336;0.3600828301974878;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 05:00:00;12.153712872898783;12.611224127146585;7.108000000000004;1.77260889089672;0.5423672043979444;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 06:00:00;11.930659480409668;12.356905100459574;7.0;2.486241344006771;0.6293276681617979;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 07:00:00;11.539157802579021;11.950517761970582;7.0;2.9206176120868577;0.6734888429591548;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 08:00:00;9.594788101104994;9.975618433817331;7.0;3.66254760357225;0.6844961623575941;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 09:00:00;9.668262757025257;10.060346758671558;7.0;3.3923197655101376;0.6380741012172209;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 10:00:00;9.314075816938967;9.7085882270626;7.0;3.3991690632524296;0.6158681532752688;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 11:00:00;8.875923872111164;9.268960697059681;7.0;3.452170190745221;0.5956642007270965;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 12:00:00;8.800918761180936;9.199569821772556;7.0;3.3349581877312175;0.5717415940210149;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 13:00:00;7.982569909063047;8.371993000405272;7.0;3.597914488055892;0.5586608203813643;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 14:00:00;8.043710906666352;8.443060433351441;7.0;3.3615354078691553;0.526367431920062;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 15:00:00;7.335351438124866;7.728304150454384;7.0;3.593121426264247;0.5126429396799663;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 16:00:00;7.182301078430119;7.581459953436711;7.0;3.469649769679961;0.4843915118261455;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 17:00:00;7.647915891366635;8.063288534982764;7.0;3.0757512512525977;0.46402062450004605;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 18:00:00;8.200916612794671;8.627906698183322;7.0;2.836863144264953;0.4690211398726137;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 19:00:00;8.618137105209648;9.046184214667853;7.0;2.8055823143193948;0.489206740904093;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 20:00:00;9.372307425587856;9.80348376746361;7.0;2.643804857825728;0.5122593674449849;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 21:00:00;9.15320458036983;9.570464755606082;7.0;2.9940408502068863;0.5440231271479963;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 22:00:00;8.695213630709855;9.099652671805494;7.0;3.2555778132700652;0.5528994478853999;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-27 23:00:00;6.152725236854871;6.5189164518418075;7.0;4.3215648414953876;0.546936734888674;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 00:00:00;3.9427786919058008;4.304362201371296;7.0;4.570905938498015;0.38646376288355017;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 01:00:00;4.126229109380801;4.519719914185481;7.0;3.901857945741938;0.3171047308444983;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 02:00:00;3.8210984717855205;4.198877798324578;7.180000000000007;4.067983396702573;0.29234591790452935;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 03:00:00;4.064652006245745;4.461198085914726;7.26400000000001;3.56978048074933;0.26196989165323536;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 04:00:00;6.9148184156767405;7.383565023205808;7.1440000000000055;1.9205125927462063;0.3151889166573989;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 05:00:00;9.88538234544735;10.332636647324568;7.0;2.248655693431317;0.49536769203356545;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 06:00:00;7.208068675266942;7.585740468031197;7.0;3.9921482371961474;0.5705756010544549;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 07:00:00;10.705651573637818;11.148803304561714;7.0;2.2766549799454765;0.5396524390167317;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 08:00:00;8.935992957280378;9.33261316107173;7.0;3.400086259446482;0.5910189865976907;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 09:00:00;8.959832666566193;9.361618954504145;7.0;3.2722512346853705;0.5722739450386527;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 10:00:00;8.531658124155067;8.929921254012232;7.0;3.386834263400374;0.5622070285459939;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 11:00:00;8.203107617496611;8.601211182372955;7.0;3.4172419968829786;0.5451445114656055;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 12:00:00;8.117668144567372;8.520051431464609;7.0;3.3285670522901114;0.5264369953602168;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 13:00:00;7.197481934145852;7.586232614751338;7.0;3.6797231030425905;0.516127488152267;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 14:00:00;7.245328977020916;7.645591929505296;7.0;3.4209637968198194;0.48199521601074924;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 15:00:00;6.650772775858984;7.046143972405419;7.0;3.6049360599483293;0.4664175271943103;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 16:00:00;6.421024499592692;6.819745971129482;7.0;3.535371681108927;0.4412638864347817;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 17:00:00;6.842831549606406;7.2595134957115315;7.0;3.118425866833377;0.4197383718960408;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 18:00:00;7.200053189330604;7.623791204622651;7.0;2.9475562326204;0.4230282952255626;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 19:00:00;7.609992031473587;8.039428983749675;7.0;2.84023061863968;0.43557772042738657;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 20:00:00;8.389592110673693;8.826416152309395;7.0;2.616091799306787;0.45564866773371815;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 21:00:00;7.766954292424984;8.177779637383402;7.0;3.1827969428568395;0.4844580714848785;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 22:00:00;7.108570009130949;7.508933253543622;7.0;3.493108305788212;0.48262587397102763;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-28 23:00:00;5.37683726804143;5.742376645358836;7.060000000000002;4.319415506415908;0.46712639312187326;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 00:00:00;3.325212913160812;3.6682181704224406;7.192000000000007;4.811033094320919;0.3325192628204859;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 01:00:00;3.5664817167167384;3.9561746839348415;7.132000000000005;3.909650958321265;0.263522760110928;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 02:00:00;3.478602121756709;3.8593878250051805;7.312000000000012;3.9307400215689654;0.24494969499582187;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 03:00:00;3.7890866960078706;4.186154374631591;7.432000000000016;3.425863528583193;0.22519539848087872;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 04:00:00;5.471749797825832;5.918461899896372;7.348000000000013;2.3128706297051735;0.2587416280894139;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 05:00:00;8.676279836457963;9.136917735520651;7.0;2.0579306713931373;0.41799917728485253;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 06:00:00;6.776260526218328;7.166214695883233;7.0;3.7437666958294926;0.49547904362961864;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 07:00:00;9.465846130666145;9.906113277893992;7.0;2.440027983705704;0.4942514735178998;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 08:00:00;8.134453369096489;8.535851359522109;7.0;3.3690272653337274;0.5334037882461962;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 09:00:00;8.044714324093546;8.448666215988794;7.0;3.3123594218015455;0.5194129231919264;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 10:00:00;7.672906752716599;8.07384363142527;7.0;3.407823204003762;0.5085725630784159;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 11:00:00;7.343786478403721;7.743825480373816;7.0;3.4516629265110055;0.49277184040941346;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 12:00:00;7.254292015030663;7.6587475829698075;7.0;3.3611069997548384;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 13:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 14:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 15:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 16:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 17:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 18:00:00;-0.2567622535332641;0.0;7.0;7.128796906048649;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 19:00:00;6.661567545952081;7.053310588344999;7.0;3.6584290426413304;0.47465324878053394;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 20:00:00;7.178499427958398;7.591823027239109;7.0;3.1460955823740733;0.44348960048136377;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 21:00:00;6.870048528867127;7.276828436703004;7.0;3.322216315970536;0.444758577648134;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 22:00:00;6.559327266972958;6.963616030546325;7.0;3.4201574628925187;0.4362606933645763;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-29 23:00:00;4.576457106641909;4.941640775554383;7.0;4.444272329148191;0.4263492769068708;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 00:00:00;8.216959563329302;8.673793595767648;7.0;2.1793952633496474;0.40584512743296847;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 01:00:00;8.582493062817063;9.022660955558594;7.0;2.548409859789672;0.45903838064157654;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 02:00:00;8.13111475564117;8.547592744739562;7.0;3.0728422642675355;0.4929722292814916;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 03:00:00;9.472710406645378;9.91024651571672;7.0;2.4655979722625148;0.4973990453164215;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 04:00:00;14.12851353690602;14.571812354338261;7.0;2.0520674618350654;0.6798661397572393;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 05:00:00;20.30798022353599;20.746530907531657;7.0;1.5822233920731037;0.8924755921980294;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 06:00:00;23.33510386265787;23.746537921808887;7.0;1.8875692655696525;1.0867584127329424;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 07:00:00;22.77803075018777;23.15850658549345;7.0;2.6286595200484726;1.2406584844351336;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 08:00:00;20.088098899343105;20.44588106041337;7.0;3.321252709897749;1.3001384202682882;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 09:00:00;19.616829783178602;19.977296772327485;7.0;3.291183957721614;1.259343603095072;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 10:00:00;18.36369016691642;18.722024028879375;7.0120000000000005;3.4417120371425654;1.2246371239758;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 11:00:00;17.297747653845917;17.650487929602335;7.084000000000003;3.5647066839064223;1.170266578042816;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 12:00:00;17.57264599762943;17.932203586572584;7.156000000000006;3.341486117826264;1.096853612808098;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 13:00:00;15.028485931401613;15.375732630113209;7.156000000000006;3.7994041996448686;1.0660237779208979;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 14:00:00;14.90355031281585;15.259674681802405;7.204000000000008;3.5591984910045085;0.9735686158591941;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 15:00:00;13.386662474263263;13.73740099725385;7.228000000000009;3.776573683886511;0.9234734562432676;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 16:00:00;13.181733694626297;13.54372832134572;7.228000000000009;3.5321526895442616;0.8491985081881132;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 17:00:00;13.94329922463528;14.329818963796248;7.168000000000006;3.026154250795628;0.8015347141694988;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 18:00:00;15.046405217249205;15.437897973023674;7.216000000000008;2.7857451596898954;0.8086391329189571;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 19:00:00;16.081715957880537;16.47536121172816;7.228000000000009;2.6697857389481783;0.8400175530774634;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 20:00:00;17.500076916278893;17.896373648395627;7.216000000000008;2.5103888584495166;0.8854715901351522;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 21:00:00;17.535504841680968;17.90999513560596;7.288000000000011;2.874392990818592;0.945965554186162;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 22:00:00;14.80983918805755;15.155470617932865;7.348000000000013;3.693112311882828;0.9647771665041907;1.202602605451549;2.499999999999999;3.702602605451548
2021-06-30 23:00:00;10.662956109312464;10.979359455506858;7.396000000000015;4.622469734509593;0.9153673587899026;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 00:00:00;9.393611181122328;9.722707996468118;7.4080000000000155;4.522670182062825;0.7751537023044408;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 01:00:00;8.97129807584534;9.306560039219905;7.5400000000000205;4.300198081813335;0.659306774096633;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 02:00:00;8.681582124373188;9.015798988206727;7.720000000000027;4.150553352611894;0.5790935030387727;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 03:00:00;9.602892870110717;9.97312872671415;7.732000000000028;3.2338721218690694;0.5083010368442684;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 04:00:00;14.604465773020609;15.018705114693995;7.648000000000025;1.951197451957853;0.6103869190053164;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 05:00:00;22.032081686933395;22.430588463305238;7.564000000000021;1.8048686143237092;0.9108550202606844;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 06:00:00;26.600633082400392;26.996225686561996;7.492000000000019;1.548638610924968;1.0656400734574634;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 07:00:00;26.139483508853274;26.51989578429873;7.216000000000008;2.2186086330585795;1.2453870615172722;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 08:00:00;22.18367004083713;22.544234808306815;7.0120000000000005;3.0957248209491013;1.348686177226023;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 09:00:00;21.680528328824185;22.040011284586303;7.0;3.153763773162268;1.3420991977723702;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 10:00:00;20.167873930693748;20.52307465743105;7.0;3.3802607064816925;1.3265802744417972;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 11:00:00;20.154112867511824;20.516393596764395;7.0;3.230182476232585;1.2728993569410196;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 12:00:00;19.993495699921024;20.357710643186685;7.0;3.179618052222793;1.2460419361468578;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 13:00:00;17.7864675593231;18.140226267612018;7.0;3.5604820977249574;1.2312403507506495;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 14:00:00;18.231765358168275;18.597382382475256;7.0;3.2446858522652633;1.1559343221573313;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 15:00:00;16.193879133089673;16.553887453362368;7.0;3.58726768399697;1.129794297020707;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 16:00:00;15.229171817814066;15.591439091020424;7.0;3.582266485283469;1.0609350536963886;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 17:00:00;15.99836560155675;16.3818294903344;7.0;3.140972337694393;0.9870710967543372;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 18:00:00;17.23194495280251;17.625158971161184;7.0;2.8058850969452465;0.9782383485472163;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 19:00:00;18.26039418401874;18.65361983617392;7.0120000000000005;2.7217393565569523;1.0133913210148666;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 20:00:00;19.517296550468732;19.9009508951504;7.108000000000004;2.7281848580194605;1.0609980600820217;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 21:00:00;19.468048288735005;19.83418552834007;7.192000000000007;2.997430503680448;1.1050596721840134;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 22:00:00;17.13200819590273;17.47596071687991;7.2760000000000105;3.6109702830665356;1.112964937666581;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-01 23:00:00;11.840950200848145;12.155123403902543;7.312000000000012;4.662083130028066;1.0639103019766214;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 00:00:00;13.334326002278283;13.694992367468018;7.360000000000014;3.607057095696291;0.8459599853520806;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 01:00:00;13.20452298946334;13.568661711240441;7.396000000000015;3.469908589315935;0.8007796345634555;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 02:00:00;12.870005539336573;13.232497705553524;7.432000000000016;3.444602421599768;0.7684929764151516;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 03:00:00;14.12625348855648;14.506600942497556;7.468000000000018;2.8909658039363535;0.7348412844815808;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 04:00:00;20.473345789461764;20.865053802557558;7.480000000000018;2.1125637092512193;0.9081814624888622;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 05:00:00;30.51079676876472;30.87630761930781;7.456000000000017;1.9161913021769692;1.3113224332076923;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 06:00:00;36.53011622351988;36.874759421722395;7.396000000000015;1.8788901413274175;1.5764860484359318;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 07:00:00;37.20840068776037;37.53760339229104;7.300000000000011;2.34206410773254;1.7868611481468084;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 08:00:00;31.600938352432383;31.90785367319009;7.228000000000009;3.2843704592723952;1.907895471253397;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 09:00:00;29.52568334730086;29.82351299515021;7.324000000000012;3.5361258890294494;1.8559023876057312;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 10:00:00;27.860794269000895;28.150775588095566;7.468000000000018;3.6901663530550195;1.7559064439919185;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 11:00:00;25.99773871274952;26.296775920401547;7.444000000000017;3.6640291894798906;1.63756232495831;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 12:00:00;25.383618757814578;25.693740244508305;7.444000000000017;3.4835877013846357;1.526032719869491;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 13:00:00;24.22949954563789;24.549253178184607;7.3840000000000146;3.419235494201928;1.4550494625369585;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 14:00:00;23.027470831575624;23.359417224299538;7.26400000000001;3.343513777946839;1.3984824432067064;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 15:00:00;20.840755984931256;21.166997337715834;7.300000000000011;3.636443316400289;1.3544446522501572;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 16:00:00;23.2326793811323;23.576261285817928;7.396000000000015;2.9793966513097416;1.2524535015084375;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 17:00:00;24.20975447478504;24.554938133430273;7.4080000000000155;2.8500338367577456;1.2646489792721205;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 18:00:00;25.9715264034267;26.31716245553447;7.432000000000016;2.6653746648801757;1.2972902898744767;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 19:00:00;28.323652753984497;28.667456654416966;7.468000000000018;2.508412212624762;1.3597353520696007;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 20:00:00;29.015908834301797;29.346614077787926;7.480000000000018;2.6996181626652174;1.4451878443050319;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 21:00:00;28.396633796463814;28.715963487149928;7.504000000000019;2.9985579953779506;1.5006526058788943;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 22:00:00;23.46524083276966;23.766772401179807;7.504000000000019;3.7986949335883082;1.5078278314208866;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-02 23:00:00;16.69516282636627;16.978064143172162;7.52800000000002;4.725614847537258;1.4184484115929408;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 00:00:00;12.114662032786795;12.424247604887555;7.552000000000021;4.530754736973449;0.95472002105853;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 01:00:00;11.103952539722066;11.426649959270554;7.552000000000021;4.304681198544529;0.8141480357759647;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 02:00:00;10.972869419590342;11.315838660366254;7.564000000000021;3.8694072872975767;0.7071382856526877;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 03:00:00;11.988341777154345;12.359264408700104;7.588000000000022;3.1371409294802106;0.6413070026648349;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 04:00:00;17.917628467058183;18.317707453229723;7.564000000000021;2.057352127576678;0.7747185065764564;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 05:00:00;26.514249539095538;26.888479479379978;7.52800000000002;1.953143356664782;1.1323908327713905;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 06:00:00;31.928569918485614;32.30045357113887;7.480000000000018;1.6336958403595077;1.3003155924151812;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 07:00:00;29.523664946039986;29.858085844595358;7.432000000000016;2.723763009424715;1.4930098142558652;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 08:00:00;27.698232305303822;28.020380606893305;7.396000000000015;3.126782125243551;1.54473662600898;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 09:00:00;25.54964710958524;25.868164876189724;7.360000000000014;3.3882753774610137;1.531639247415189;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 10:00:00;25.633042699476196;25.96673293314419;7.288000000000011;3.1413988029160578;1.4718332230572653;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 11:00:00;22.71291440455701;23.032428219094342;7.324000000000012;3.6132437213713615;1.4573408644849852;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 12:00:00;23.76338722632622;24.105778689168094;7.2520000000000095;3.088052368369688;1.3587945479002599;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 13:00:00;20.508216018678688;20.843238762151145;7.192000000000007;3.586022554130011;1.3541151183483908;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 14:00:00;20.91366015274199;21.268022247542028;7.1440000000000055;3.2110167759972796;1.2660727518797437;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 15:00:00;19.13821793357498;19.489660886281083;7.108000000000004;3.44748603423551;1.2448302610590982;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 16:00:00;19.212170718012164;19.579371829127037;7.024000000000001;3.166026863207435;1.1856812370742587;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 17:00:00;19.627391642084344;19.993677090182572;7.072000000000003;3.0802947193388377;1.1707248300246544;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 18:00:00;20.76306524758194;21.13030339446461;7.1200000000000045;2.8948142655699485;1.1700283193294547;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 19:00:00;22.222448496063492;22.597504974520565;7.096000000000004;2.669329306333964;1.1952683024965431;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 20:00:00;23.594050593335165;23.96292700588363;7.1200000000000045;2.65031421803684;1.2568290854628863;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 21:00:00;24.03393219665266;24.399020250594113;7.096000000000004;2.760867614043832;1.3199977069361584;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 22:00:00;20.897116869521167;21.24084971227219;7.1200000000000045;3.465749567714113;1.3615662387539942;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-03 23:00:00;15.681285826981373;16.002940523759488;7.168000000000006;4.31901826083697;1.3105171687451627;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 00:00:00;9.41957771870666;9.747258580722404;7.192000000000007;4.688619038714251;0.8958910506933648;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 01:00:00;9.880693979421782;10.242278401698027;7.216000000000008;3.939964505705859;0.7181076608217554;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 02:00:00;9.910602715862794;10.291449592476884;7.192000000000007;3.5798588563871476;0.6532599971828699;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 03:00:00;10.765831776542159;11.16357617642946;7.216000000000008;3.0642135687348855;0.6173952640786498;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 04:00:00;17.88984805363849;18.318182142905858;7.2520000000000095;1.7721508452739272;0.7773001612909551;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 05:00:00;24.885527143028533;25.277080114280842;7.240000000000009;2.0225770445675835;1.1356421668048968;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 06:00:00;24.5056937647914;24.868912741928412;7.204000000000008;2.611943302866166;1.270604736927302;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 07:00:00;24.55958105989845;24.917521272968177;7.180000000000007;2.8013376965899397;1.335457930935167;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 08:00:00;20.53272515612217;20.86453460588486;7.192000000000007;3.621461369972735;1.369189523305522;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 09:00:00;20.706585523016148;21.05349179807146;7.168000000000006;3.306723491963851;1.276815944152471;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 10:00:00;19.306421257450275;19.656570058915783;7.132000000000005;3.4252156105205813;1.240095587729923;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 11:00:00;18.07111530736559;18.42601910012344;7.072000000000003;3.4530468331205952;1.1889201941410719;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 12:00:00;18.077298892747205;18.44473051250532;7.036000000000001;3.2330986790112206;1.1317987033301007;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 13:00:00;16.125194126971742;16.486681518373363;7.024000000000001;3.56652636268376;1.1104443121577745;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 14:00:00;15.939954237306113;16.30598874308441;7.060000000000002;3.4175104628276927;1.041932217135443;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 15:00:00;14.705469562828604;15.070041020618756;7.060000000000002;3.5615189399655947;1.00080641192024;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 16:00:00;14.81849215938301;15.199448218771924;7.0;3.247404191520161;0.9402058199094938;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 17:00:00;15.682566505809096;16.073057604086777;7.036000000000001;2.973417364997715;0.9191060814306171;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 18:00:00;16.90945696914826;17.308917286375003;7.0;2.6806714015359603;0.9321034719521482;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 19:00:00;17.82846989224556;18.224069428249944;7.0;2.674851128375394;0.98143992492761;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 20:00:00;19.39071336979427;19.786067994461288;7.036000000000001;2.5727569966913393;1.0344129847277328;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 21:00:00;19.873703730912972;20.261733897340893;7.024000000000001;2.7248030563878842;1.1006321142548856;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 22:00:00;16.924746270740496;17.286309164972614;7.024000000000001;3.4903347209150866;1.1403744199781682;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-04 23:00:00;12.800049540043702;13.144706841524393;7.0120000000000005;4.228128605390168;1.0947455578473955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 00:00:00;5.487854581575342;5.841895243335509;7.0120000000000005;4.580427849287105;0.5373610003096729;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 01:00:00;5.719920767600662;6.108058370354583;7.0;3.878256784703126;0.4362581426859169;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 02:00:00;5.3224673708125545;5.7135642530477755;7.0;3.8334187049898674;0.40019630568293874;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 03:00:00;5.71494082488182;6.129451909533832;7.0120000000000005;3.2891366642683693;0.36549829356898034;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 04:00:00;9.448762420691097;9.909060921511712;7.0;2.018860920180259;0.451644754785927;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 05:00:00;13.765791584853742;14.209513872149484;7.0120000000000005;2.0595205057503563;0.6618037346284389;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 06:00:00;15.375030851524345;15.80722524907364;7.0;2.187975414415064;0.7607445818713191;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 07:00:00;15.102599284531973;15.507987072564791;7.0;2.755338580859359;0.8471481273612671;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 08:00:00;12.98848300077163;13.366387185856352;7.0;3.469773712784388;0.8760050209143425;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 09:00:00;12.235791116755328;12.61344322766804;7.0;3.5181883467196258;0.8367148741324709;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 10:00:00;11.896397909542353;12.280705965732711;7.0;3.4241578243041317;0.7921142918442623;1.202602605451549;2.499999999999999;3.702602605451548
