Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-05 11:00:00;11.532062154504677;11.919013269765724;7.0;3.3891154320897385;0.7604034503919133;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 12:00:00;11.426322292634257;11.817891348485631;7.0;3.289315167557504;0.7331673396328089;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 13:00:00;10.187911550269027;10.567704373809011;7.0;3.6239336573305536;0.7184969073612876;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 14:00:00;10.317818083505012;10.710066790131368;7.0;3.3428442759029053;0.671730584789902;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 15:00:00;9.370650712612479;9.756825661811764;7.0;3.5846033133093442;0.6532498322145441;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 16:00:00;9.046332616015018;9.436767563293689;7.0;3.5036389744777807;0.6160372748626859;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 17:00:00;9.667904098309524;10.076581321523802;7.0;3.0623815386721276;0.5845873465842795;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 18:00:00;10.088610804582999;10.50193238734822;7.0;2.9267879464849784;0.5897189147062711;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 19:00:00;10.467645498672699;10.884819749221261;7.0;2.8770786989205703;0.6044977251082893;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 20:00:00;11.735424291771047;12.162654048002196;7.0;2.5315807570679567;0.6253103142274608;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 21:00:00;11.502824703526034;11.912133707367394;7.0;2.9150141425988068;0.6704473117310082;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 22:00:00;9.960750627163996;10.347794454548449;7.0;3.5364380365213606;0.6847307243783138;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-05 23:00:00;7.506019751523916;7.85912760049948;7.096000000000004;4.375939650299188;0.6570249664067997;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 00:00:00;3.772449992667884;4.11652420739652;7.1200000000000045;4.906724512693813;0.40582493429223027;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 01:00:00;4.04385905743531;4.420625750806283;7.204000000000008;4.15675383457733;0.3159651478206369;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 02:00:00;3.741365856479643;4.117528020549847;7.240000000000009;4.1018494056499435;0.2838619013388701;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 03:00:00;4.020332103486548;4.421024393692955;7.2760000000000105;3.507247129431221;0.2539890415412387;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 04:00:00;6.16212043853465;6.609963923586681;7.360000000000014;2.2300778116315882;0.28600268758678293;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 05:00:00;9.828435936513412;10.282385409077264;7.072000000000003;2.0333441329275956;0.4644301687083896;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 06:00:00;11.041883290913693;11.49355357677302;7.0;2.0962819434076323;0.5361278525455955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 07:00:00;10.602082562801048;11.021241972954568;7.0;2.8267936460785563;0.6048839089213667;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 08:00:00;8.975323766851275;9.364176350824005;7.0;3.5634398638283074;0.6218374667032274;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 09:00:00;9.058554824556454;9.457884535029967;7.0;3.326526268523253;0.5871278591896987;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 10:00:00;8.63237307268595;9.029580861006453;7.0;3.412873672166313;0.5729731083402694;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 11:00:00;8.271022333014047;8.668014081091478;7.0;3.442298093145439;0.5535289586448524;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 12:00:00;8.177823169623867;8.579523668762258;7.0;3.3438997627825415;0.5325621914989469;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 13:00:00;7.226560475845147;7.61460660614134;7.0;3.697880467060088;0.5210621904937858;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 14:00:00;7.177081320849867;7.574380330744391;7.0;3.4863654041916448;0.48634223033755664;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 15:00:00;6.556287078700879;6.949050531371609;7.0;3.657214332384399;0.46698199891992775;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 16:00:00;6.271664453923574;6.667097987749873;7.0;3.6018671275771226;0.43943350583159546;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 17:00:00;6.726326043100609;7.142751484129108;7.0;3.129832434389641;0.41380797435463723;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 18:00:00;7.09679584636275;7.521223419305911;7.0;2.943270712492449;0.416521088049036;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 19:00:00;7.468704009128493;7.8976239631552705;7.0;2.8576846861992635;0.42929200811723867;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 20:00:00;8.190180001713996;8.625905089609793;7.0;2.6471355744327525;0.44799071758290054;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 21:00:00;7.725805280743106;8.139112807343231;7.0;3.1310677320631157;0.4754483460566971;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 22:00:00;7.312003296517704;7.717688755861474;7.0;3.348570827861863;0.47678678231573457;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-06 23:00:00;5.46044068243008;5.8319434993857;7.0;4.222521619713632;0.46808822477821366;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 00:00:00;3.6364129040280044;3.9815177345251005;7.0;4.965222701413438;0.4255073008719786;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 01:00:00;3.3630381975475863;3.7293156620855346;7.0;4.642636120229099;0.3396689782344043;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 02:00:00;3.195549335685032;3.5749615888870756;7.0;4.307664649146659;0.28259669794992526;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 03:00:00;3.4485547887193255;3.8576559664478776;7.0;3.6207724991154464;0.24297993351725286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 04:00:00;5.565532479500245;6.0341945967543875;7.0;2.173299692644548;0.2745409278496158;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 05:00:00;8.195388531308542;8.674699915064263;7.0;1.7246447371833256;0.3698865548257011;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 06:00:00;6.626192664639293;7.036788127530993;7.0;3.2835203134436597;0.4245051912591143;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 07:00:00;8.976250149840123;9.416312814538456;7.0;2.486767576117245;0.4735414035667933;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 08:00:00;7.596118333178186;7.996175133077886;7.0;3.4442134936212483;0.5086355999982572;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 09:00:00;7.631567599584709;8.037992894558675;7.0;3.2948387680471;0.4904077827958133;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 10:00:00;7.274212328676184;7.676871067705963;7.0;3.4048536445064883;0.4817482085826584;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 11:00:00;6.9624728478830455;7.36395365766869;7.0;3.453267327971048;0.4673968363959098;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 12:00:00;6.875877958366538;7.281588689438334;7.0;3.3665968783082008;0.45057312518870773;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 13:00:00;6.061761276372737;6.453099676298222;7.0;3.7278681329080996;0.44108139677670444;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 14:00:00;6.0105266811717435;6.410983748407844;7.0;3.5224128821926683;0.4115145739709556;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 15:00:00;5.489574417461598;5.885095416402952;7.0;3.6883559106784674;0.39468055525097956;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 16:00:00;-0.25521688133356;0.0;7.0;7.153962295123449;0.39468055525097956;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 17:00:00;5.644220746525987;6.042531475757222;7.0;3.595063869686669;0.39468055525097956;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 18:00:00;5.94033661725621;6.355964813664257;7.0;3.212417601402308;0.37342180642066847;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 19:00:00;6.266254708352614;6.693002505475001;7.0;2.992236989529033;0.37226886990388586;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 20:00:00;6.766011396845032;7.199311261022192;7.0;2.7896641299024054;0.38261914113031814;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 21:00:00;6.532569017280561;6.951193418846725;7.0;3.125493915450079;0.4014378972703741;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 22:00:00;6.0660564248270115;6.473022328899007;7.0;3.4269018634615236;0.40421480003556104;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-07 23:00:00;4.542769614694976;4.916009319189577;7.0;4.260563628747207;0.3948300549605292;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 00:00:00;4.604124438603346;4.999765916719807;7.0;3.781889835064135;0.3406409501991723;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 01:00:00;5.018978260724057;5.442945943451333;7.0;3.200898663193982;0.31454670935063156;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 02:00:00;5.20649386783378;5.634025382526005;7.0;3.077289000723397;0.31601649913335095;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 03:00:00;4.728223034805284;5.137395660130138;7.0;3.503227440083947;0.3219446989901967;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 04:00:00;7.371820232592124;7.834612488935839;7.0;2.1765186953051625;0.3638855802687431;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 05:00:00;10.440191822506895;10.905171627300254;7.0;1.833313719576779;0.4811130041238192;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 06:00:00;7.89965942302225;8.294677280251808;7.0;3.5264026699202304;0.5414764903543325;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 07:00:00;11.388495765414511;11.825905459756191;7.0;2.340416586227832;0.5819289773413123;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 08:00:00;9.510764277981952;9.904345229573604;7.0;3.417579791209789;0.6321055468806973;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 09:00:00;9.652486660814427;10.053599739734805;7.0;3.2316317284658567;0.6098690319303888;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 10:00:00;9.383353648047757;9.783607912334675;7.0;3.2811190778130026;0.6007537933346638;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 11:00:00;9.064921369976403;9.463591235777283;7.0;3.338732439679802;0.5894992857911721;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 12:00:00;8.841870103215328;9.241217979154221;7.0;3.3356817171701323;0.5745153681918751;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 13:00:00;7.879422675133093;8.266677088324744;7.0;3.661360787464673;0.5619214591516695;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 14:00:00;7.729580545965296;8.12331948478908;7.0;3.5086702471609215;0.5271276134748861;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 15:00:00;7.067144951733237;7.457535275117224;7.0;3.660492474162197;0.5038627842332373;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 16:00:00;6.751209983675756;7.144232349326088;7.0;3.605044314234135;0.47347626810969956;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 17:00:00;7.256088952535162;7.670990126412342;7.0;3.1152611222947826;0.444724930344516;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 18:00:00;7.6804265557216755;8.104089107000055;7.0;2.9154766924514774;0.4477078111117665;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 19:00:00;8.10824838685201;8.537663695642044;7.0;2.824826403560678;0.4623844459663333;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 20:00:00;8.822714382688828;9.255324556828532;7.0;2.6538177647058774;0.48333138553966304;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 21:00:00;8.267160409301743;8.67699408415164;7.0;3.153598928868462;0.5117437026516756;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 22:00:00;7.585726543201439;7.985825117130764;7.0;3.4644621331397047;0.5108488256789139;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-08 23:00:00;5.617804045453821;5.985982051382504;7.0;4.30183312326335;0.4957337529072597;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 00:00:00;3.243131582197977;3.594220085375858;7.036000000000001;4.80739676065366;0.3464834711736735;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 01:00:00;3.3958883054480165;3.782555385639101;7.024000000000001;4.07912423263889;0.27455991305025856;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 02:00:00;3.182794629677985;3.570177574098756;7.072000000000003;4.023870989431657;0.24861422942860484;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 03:00:00;3.4176272629989604;3.8254232149119263;7.132000000000005;3.512726633979014;0.22482987456653888;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 04:00:00;5.72964866066103;6.199629240984134;7.084000000000003;2.0509277545783675;0.2710475819819802;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 05:00:00;8.194559052122846;8.658316724423926;7.0;2.0954750121850907;0.3978133445028967;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 06:00:00;6.535980436941525;6.928819434977065;7.0;3.7255849539942574;0.47525612863821465;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 07:00:00;9.068867697270539;9.53380185521185;7.0;1.9027204469514913;0.4236091411436256;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 08:00:00;7.8862781473268315;8.299405738416626;7.0;3.117050474680127;0.4835718983543505;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 09:00:00;7.787230479058677;8.197357691613721;7.0;3.1915040666755203;0.4868332610757191;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 10:00:00;7.316542672887128;7.718466832495817;7.0;3.4073295906280237;0.48488555064519545;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 11:00:00;6.988064165679903;7.388624132653672;7.0;3.4632573129898674;0.470439878892889;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 12:00:00;6.92140426180799;7.326972574094087;7.0;3.3610421045494263;0.45286410093638096;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 13:00:00;6.222452780920042;6.616702402591511;7.0;3.656357798927729;0.44309058425402714;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 14:00:00;6.066876057588179;6.465935387600632;7.0;3.541984126174043;0.41772344376995735;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 15:00:00;5.5416301834046555;5.93633740835788;7.0;3.696939942169479;0.3994586034926977;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 16:00:00;-0.2553117288774117;0.0;7.0;7.152177237751459;0.3994586034926977;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 17:00:00;5.769870064385618;6.169477204089274;7.0;3.560898739577169;0.3994586034926977;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 18:00:00;6.099373721539773;6.516699896085931;7.0;3.1723174902229516;0.3794023759160838;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 19:00:00;6.525110711048203;6.955670726735391;7.0;2.91274297368102;0.38010768061337075;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 20:00:00;6.97127263076335;7.403894891858861;7.0;2.7877645803054634;0.39404891974646183;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 21:00:00;6.728373908154621;7.14643564023861;7.0;3.12330320999871;0.41323680298848675;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 22:00:00;6.236612202530425;6.641985803276253;7.0;3.430400063356842;0.4159871396304293;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-09 23:00:00;4.663839318388481;5.03600591096392;7.0;4.264963711055088;0.4060048261290197;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 00:00:00;3.7787532712968503;4.147174403754987;7.0;4.502424414300947;0.36023060322347084;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 01:00:00;4.010923273309927;4.410048664805307;7.0;3.7954438177725365;0.29800748604028465;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 02:00:00;3.727334450329727;4.124997707793654;7.0;3.805158834520455;0.27777925018648997;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 03:00:00;3.571984727432192;3.97532232716203;7.0;3.722870392217999;0.2595175217150265;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 04:00:00;5.357289233317496;5.812574586753054;7.0;2.454196289952108;0.28059835771887;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 05:00:00;6.720932497566172;7.19472500895263;7.0;1.9383366871642806;0.3161454890079485;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 06:00:00;5.96081957124498;6.37273720297154;7.0;3.3568651614642704;0.38956635369245873;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 07:00:00;8.593724153337742;9.043864496206277;7.0;2.2974493391482724;0.43510957052468063;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 08:00:00;7.518588212842684;7.927872981000448;7.0;3.247844882900324;0.4770964938306079;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 09:00:00;7.158984640388957;7.561867297130237;7.0;3.3954753878439305;0.4728834828107864;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 10:00:00;7.254665569150401;7.668166883214766;7.0;3.1987911425514994;0.4544084239421702;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 11:00:00;6.496194215392798;6.893053212282001;7.0;3.5725061077461646;0.45126642294605995;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 12:00:00;6.443865945235128;6.847898659926017;7.0;3.4215591575693907;0.42874924137139914;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 13:00:00;5.666387443797306;6.056049697348868;7.0;3.772373759147058;0.4179975520381998;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 14:00:00;6.37788129060572;6.809292902619069;7.0;2.9742877135828394;0.37721105145877676;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 15:00:00;5.76767959734275;6.175939372377249;7.0;3.4503480345417756;0.3868708989922327;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 16:00:00;5.453043711048044;5.8566777373096786;7.0;3.5288523788483417;0.3740387567541595;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 17:00:00;5.445573375801146;5.853363155333428;7.0;3.3889178581208625;0.3590516744107504;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 18:00:00;5.78726079497544;6.210298220807207;7.0;3.0598181371908595;0.34970955272519605;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 19:00:00;5.902981732471516;6.325538320463172;7.0;3.0605869838040576;0.35677189349946037;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 20:00:00;6.569123167255288;7.008294652611344;7.0;2.6996950177471604;0.3637130275735014;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 21:00:00;6.470591680904348;6.896328566103266;7.0;3.014402264832256;0.3865460513709236;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 22:00:00;5.902579958910235;6.3093941520211105;7.0;3.4364586432445776;0.3943762790990863;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-10 23:00:00;4.400166796334287;4.773021212967361;7.0;4.279299361701021;0.38506947301890015;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 00:00:00;6.8811381751504035;7.355140839651453;7.0;1.9102725647555303;0.32189665419676317;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 01:00:00;7.80219942754441;8.264518094599698;7.0;2.1321870443973694;0.38162241386650386;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 02:00:00;6.164046048696717;6.568228790867454;7.0;3.533213029945614;0.4233401199068867;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 03:00:00;6.89392206136907;7.321769516694645;7.0;2.9385045417980677;0.4041393204803319;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 04:00:00;10.867711497556044;11.32589419892486;7.0;1.9607174881933815;0.5134759463273886;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 05:00:00;15.373406757611368;15.80849894338951;7.0;2.089961025273965;0.7454798141378616;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 06:00:00;15.569615895869415;15.977234456864748;7.0;2.5805399979911954;0.8388018902973311;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 07:00:00;15.347967312743164;15.744920230607914;7.0;2.887128943182006;0.8884980543087391;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 08:00:00;13.242762163745258;13.615903482641054;7.0;3.5240459323132995;0.9071001943687742;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 09:00:00;13.043239299926192;13.423533092024197;7.0;3.382204838465384;0.8584049201204005;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 10:00:00;12.23371193716778;12.613766359910974;7.0;3.482019846352216;0.8279718557957914;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 11:00:00;11.456063912625412;11.835089218824084;7.0;3.547303871292854;0.7900012521322486;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 12:00:00;11.359551878299804;11.747619548740992;7.0;3.372000017861467;0.7454948242653341;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 13:00:00;10.333461860329187;10.716096121667281;7.0;3.593195127874253;0.7221863753082971;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 14:00:00;10.14640572001894;10.536185193166325;7.0;3.439719897973305;0.6785451752359571;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 15:00:00;10.053734825159376;10.448990543593082;7.0;3.3218119563884443;0.6507949997554574;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 16:00:00;9.635529517303237;10.028702714638936;7.0;3.385817127243797;0.6347696769550719;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 17:00:00;10.398637238869089;10.809483145300035;7.0;2.9532971032489854;0.6118230254171486;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 18:00:00;10.931658659074937;11.34737254684213;7.0;2.8372797120778728;0.6252584106503889;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 19:00:00;11.093834743591616;11.506859986802905;7.0;2.922887404969174;0.6478578069891885;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 20:00:00;12.519852080765173;12.944117292587059;7.0;2.5175782289529707;0.6650238006029152;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 21:00:00;12.678852062578258;13.088881158826679;7.036000000000001;2.8149537099676536;0.7151720434202432;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 22:00:00;10.756319511040513;11.140457798183444;7.0;3.5244158831389996;0.7368627456275343;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-11 23:00:00;8.169745677735595;8.525591417052006;7.060000000000002;4.308863984286404;0.7070452101269346;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 00:00:00;4.09064102397273;4.438416873538895;7.168000000000006;4.666246941880104;0.38931186489560243;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 01:00:00;4.31703899731307;4.6965500050943865;7.216000000000008;3.9475560483825234;0.31448188898053875;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 02:00:00;4.104627785575199;4.479462816320581;7.336000000000013;3.957844052345024;0.28929757685617297;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 03:00:00;4.562575444431301;4.970888755088767;7.336000000000013;3.20343948030569;0.26287031529055765;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 04:00:00;7.247710027078995;7.70132345263236;7.26400000000001;2.0796598966107354;0.33285726054401277;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 05:00:00;10.317642177320629;10.76403747378587;7.0120000000000005;2.217739257277856;0.5124004726943152;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 06:00:00;7.299925253904648;7.6746740906352064;7.0;4.050379829687756;0.5892546636680605;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 07:00:00;11.037644105001009;11.482366750835853;7.0;2.217492714262846;0.5495047564335591;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 08:00:00;9.17938161083299;9.575610213059097;7.0;3.3886392965679875;0.6051921227700419;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 09:00:00;9.261054550590611;9.663093426180783;7.0;3.2408538551198376;0.5865728288427992;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 10:00:00;8.816749994341231;9.214676870292898;7.0;3.369685563859946;0.5782491368325866;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 11:00:00;8.480820465579486;8.878416279069853;7.0;3.40474973686338;0.5616418385944177;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 12:00:00;8.393319563121063;8.79503731743952;7.0;3.3194935823383958;0.5429713178058826;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 13:00:00;7.447816649179074;7.835995790914209;7.0;3.6706448533504954;0.532622565111601;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 14:00:00;7.474753921349952;7.873707956623041;7.0;3.4261423383148326;0.49797823055100476;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 15:00:00;6.867803480798198;7.262440713384167;7.0;3.601694496740663;0.4811784294801127;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 16:00:00;6.631870134754878;7.0299198939745065;7.0;3.5307850792003137;0.45515101681483117;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 17:00:00;7.071713426551853;7.487845987463788;7.0;3.1105607596559253;0.43290078286123457;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 18:00:00;7.449191608364926;7.872566365591577;7.0;2.9360060493166884;0.43642216773292297;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 19:00:00;7.879291205275892;8.308379175931698;7.0;2.828845821358186;0.4497608180363973;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 20:00:00;8.675609320721836;9.1115093154292;7.0;2.6128734279684522;0.47083694370869367;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 21:00:00;8.186468254234951;8.59924085685449;7.0;3.110106423360378;0.5010828881943362;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 22:00:00;7.776606891732719;8.18180657280165;7.0;3.3213809384185424;0.5033337343345821;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-12 23:00:00;5.83582344006702;6.207246274210217;7.0;4.193113494670001;0.4950259901161092;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 00:00:00;3.566534428450474;3.9251664134981357;7.0;4.637966330796587;0.359510059059895;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 01:00:00;3.97614364210401;4.379468496909658;7.0;3.6982119996002325;0.2867236985091104;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 02:00:00;3.9901361779897124;4.402654618529219;7.0;3.4935525677369696;0.27093873262994883;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 03:00:00;3.6174668241075842;4.019571689768504;7.0;3.740532539279627;0.26424611847395596;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 04:00:00;5.629330532903273;6.094902132474543;7.0;2.2574335903537985;0.28261423832088983;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 05:00:00;8.089693018161539;8.563641063811913;7.0;1.8430012326985548;0.37349580098590085;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 06:00:00;6.724591762342252;7.137051800514672;7.0;3.24100504331966;0.42593653229109935;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 07:00:00;8.881040290512885;9.31943283281755;7.0;2.527745106617374;0.47281146824431636;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 08:00:00;7.627316101923553;8.028838014962162;7.0;3.4098626408444943;0.5058379280903917;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 09:00:00;7.535785696920764;7.940493361153792;7.0;3.341072021531488;0.49037168818338905;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 10:00:00;7.183265031512166;7.585152933325172;7.0;3.4292871600312083;0.4789803253946445;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 11:00:00;6.872740139956783;7.273877079002297;7.0;3.4685004877638903;0.46336313917641725;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 12:00:00;6.785276748189209;7.190888297870832;7.0;3.3768678759753357;0.44589654133496204;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 13:00:00;5.980066761147863;6.371451436275691;7.0;3.7349918215926436;0.43608632552199295;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 14:00:00;5.914430742578823;6.3145839630785785;7.0;3.537701054060676;0.40672334129427856;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 15:00:00;5.409216416977047;5.804900761019203;7.0;3.6921749891994864;0.38935211702663164;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 16:00:00;5.15762228751728;5.5555147180641695;7.0;3.6471950076508506;0.3662620729072969;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 17:00:00;5.530558235723377;5.949671600120074;7.0;3.1753243269411087;0.34429052094788215;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 18:00:00;5.840110479540345;6.267740617601174;7.0;2.9822682734370574;0.34609142415742866;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 19:00:00;6.16657546887583;6.599409166554848;7.0;2.8824891958889793;0.3565824898451577;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 20:00:00;6.663056688063791;7.099482488112547;7.0;2.7373457660414147;0.37217235588759934;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 21:00:00;6.42714514113141;6.847189497240543;7.0;3.1068907491956566;0.3930721061409131;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 22:00:00;6.021064700683123;6.430021445556734;7.0;3.3878383819592273;0.39687782139536587;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-13 23:00:00;4.4985662935956965;4.872525282073192;7.0;4.248598559281845;0.3892878723220088;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 00:00:00;5.9984468017829915;6.445222816519279;7.0;2.5449186262398484;0.3205781218462276;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 01:00:00;6.736698841650486;7.189300216364148;7.0;2.4286166337158193;0.35087320098958763;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 02:00:00;6.783538414867079;7.217324726408912;7.0;2.8135248630466094;0.3857966764831531;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 03:00:00;6.11510214171678;6.52465357664464;7.0;3.384238354764477;0.4026749667880605;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 04:00:00;9.483410269677433;9.939965574811245;7.0;2.1400181336774153;0.46460149198503226;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 05:00:00;13.315760737205713;13.772647943399267;7.0;1.7648332087663903;0.6056004229804381;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 06:00:00;10.242257334172828;10.633530785481282;7.0;3.436622472888132;0.684359902945535;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 07:00:00;14.573792843638408;14.998198285988378;7.0;2.3471530935502187;0.7457693637516236;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 08:00:00;12.171725597756138;12.555140632063182;7.0;3.4074521130377207;0.8066781558416789;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 09:00:00;12.441103410118789;12.833470679095981;7.0;3.1834390732793736;0.7761352525151352;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 10:00:00;12.040796175858384;12.431767479442385;7.0;3.2619361508325255;0.7669361327216837;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 11:00:00;11.786773745785807;12.17847227026595;7.0;3.2662058008471604;0.7516147253146173;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 12:00:00;11.036322749173474;11.422722229782588;7.0;3.4352993056580203;0.7371434849582529;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 13:00:00;9.850283777028931;10.22885635268761;7.0;3.6958968772598837;0.7098161207669529;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 14:00:00;9.636774847423442;10.024244266015758;7.0;3.5166762694019553;0.658701395340465;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 15:00:00;9.481195903826526;9.873664205438759;7.0;3.3991361146451027;0.626912782049434;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 16:00:00;8.890213729352409;9.279128866946593;7.0;3.514900243937916;0.6073621137890921;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 17:00:00;9.640214683628779;10.050132866287514;7.0;3.0109353749827505;0.5753953435582355;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 18:00:00;9.89620823387925;10.307768140533655;7.0;2.9678588580617884;0.5843644785095279;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 19:00:00;10.191800109705895;10.60891131800595;7.0;2.9238592949803888;0.5953226959881954;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 20:00:00;11.516397436306447;11.945159576025418;7.0;2.519777647127171;0.6120230590427136;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 21:00:00;11.388662887411352;11.799005665019566;7.0120000000000005;2.8888299482679827;0.6576460266598882;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 22:00:00;9.912591812852423;10.297307866477777;7.048000000000002;3.544767217426511;0.6737037057777915;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-14 23:00:00;7.379722475145213;7.736326451826516;7.060000000000002;4.342597531692434;0.6466015985077131;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 00:00:00;8.078099349759263;8.468444637143708;7.108000000000004;3.5444002173754825;0.5397230624538327;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 01:00:00;8.581352098273161;8.988468702959151;7.1440000000000055;3.1627169602490426;0.5131961356721888;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 02:00:00;7.995040005902685;8.386188316791936;7.180000000000007;3.468441177686884;0.5128791014552752;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 03:00:00;8.577699791493396;8.983339804534209;7.216000000000008;3.0685220483232456;0.4924220207944492;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 04:00:00;14.580288934376513;15.023072563772145;7.180000000000007;1.8097582523967617;0.6464322331256467;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 05:00:00;20.958969070582036;21.370062692599795;7.192000000000007;2.007227774689568;0.9624782949442238;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 06:00:00;23.277661839404697;23.666308299919113;7.108000000000004;2.3180474054444744;1.157067910077674;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 07:00:00;22.981254932175418;23.3571064825914;7.036000000000001;2.697835828260395;1.2613002063058172;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 08:00:00;19.790733607814623;20.146178604617397;7.0;3.4008721936209554;1.3092281474640686;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 09:00:00;19.27822538577711;19.63777820787584;7.0;3.3425558423876964;1.2549894039330454;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 10:00:00;18.004553778585397;18.363664755770852;7.0;3.4665467103326932;1.2132036756355236;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 11:00:00;16.868159990969048;17.2283393435031;7.0;3.525403383619448;1.1558834053841922;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 12:00:00;16.77583700315198;17.145613576905365;7.0;3.3340261236543256;1.0895459270140604;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 13:00:00;15.004969728089872;15.367728850135562;7.0;3.6211775250282017;1.057354112707924;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 14:00:00;14.673140387198004;15.044339831047173;7.0;3.458539536745434;0.9864870412485632;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 15:00:00;13.655111835612717;14.025939689779014;7.0;3.5511015070380836;0.9426827464919577;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 16:00:00;13.718038895876282;14.098866837061784;7.0;3.318862042788112;0.8872799050398089;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 17:00:00;14.211503920806045;14.602689006615568;7.0;3.067241661052435;0.860386303477072;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 18:00:00;15.423404030047685;15.825107176268922;7.0;2.7442841899415384;0.8628957427311886;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 19:00:00;16.26985811372414;16.67133033604024;7.0;2.7041819505980698;0.9017550782678524;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 20:00:00;17.36402500505271;17.7536902568329;7.1200000000000045;2.755996733807706;0.9473621846018839;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 21:00:00;17.323636327184744;17.693063071080758;7.240000000000009;3.050183573381503;0.9844525143850484;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 22:00:00;15.247515754275831;15.599123093650743;7.2760000000000105;3.597078228791645;0.9868002419314239;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-15 23:00:00;11.465388419466997;11.794020367553392;7.288000000000011;4.38788640582635;0.9412922276808978;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 00:00:00;6.621862104001087;6.936133446479126;7.420000000000016;4.959290725418214;0.6407233274454668;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 01:00:00;6.537187393630959;6.882491346163804;7.4080000000000155;4.3476115769744865;0.5085868111541894;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 02:00:00;6.425527698082824;6.793203504117229;7.372000000000014;3.8955210991733793;0.4400681237555624;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 03:00:00;7.073734231978788;7.471734655699018;7.3840000000000146;3.164975606157441;0.3991971316030911;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 04:00:00;10.169961250061249;10.595446091982074;7.420000000000016;2.28371209364866;0.4714337259518562;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 05:00:00;15.163325337707441;15.585122737453625;7.396000000000015;2.0038535780991538;0.6695507269485992;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 06:00:00;18.02653543421774;18.44797241615633;7.204000000000008;1.9250845196716;0.8130518971626549;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 07:00:00;18.22116726756398;18.632636199600167;7.024000000000001;2.3425951646818817;0.9267246289433535;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 08:00:00;15.825442274329903;16.20400923002294;7.0;3.2321571376731413;1.0000317380385901;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 09:00:00;14.951539689862997;15.325964213321482;7.0;3.373206543759352;0.9815531116674993;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 10:00:00;14.391208630157784;14.76799226244353;7.0;3.378634936839319;0.9461841558401396;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 11:00:00;13.924692347095164;14.303561816050939;7.0;3.364770462762806;0.912020246816188;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 12:00:00;13.792596869185074;14.17575882326457;7.0;3.2707111627498193;0.8805838804220115;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 13:00:00;12.461449982029741;12.835814466858439;7.0;3.5611629882722013;0.8627951514900484;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 14:00:00;12.439448901376052;12.821755601444268;7.0;3.360035761518475;0.8136820457286236;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 15:00:00;11.213205448218206;11.590814528128162;7.0;3.6080125340476457;0.7870933627564991;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 16:00:00;10.686625605125556;11.067138666169425;7.0;3.557972796608226;0.7392256125633612;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 17:00:00;11.61334216062675;12.017138890402622;7.0;3.0095612822067324;0.6929266835965837;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 18:00:00;12.062775398551157;12.469890883055397;7.0;2.9077645991895906;0.7018387505368439;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 19:00:00;12.550443613898981;12.96299279607572;7.0;2.8469089866075024;0.7195124910135773;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 20:00:00;13.99510688647735;14.413543509704143;7.0;2.521266699260707;0.7439979303420675;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 21:00:00;13.828123911709579;14.230911513364921;7.0;2.8709262211278315;0.7973726388750189;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 22:00:00;11.895581111615085;12.27516211676426;7.0;3.5316029665131623;0.8165965977095393;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-16 23:00:00;8.812692342729498;9.166121578429332;7.0120000000000005;4.332279619914118;0.783014562711582;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 00:00:00;4.620975880789608;4.969818805683429;7.2520000000000095;4.55401486562522;0.4077977815930085;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 01:00:00;4.733457802825307;5.111480933305701;7.2520000000000095;3.9306363393278616;0.33932260291827815;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 02:00:00;4.273861433203361;4.646052822607815;7.288000000000011;4.0382573190028666;0.31312819364897404;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 03:00:00;4.966913790279502;5.375325750893898;7.396000000000015;3.154455684955906;0.2788131948310957;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 04:00:00;7.23650611774266;7.6773960097814085;7.4080000000000155;2.2422017733717325;0.33353560698521;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 05:00:00;10.686051090261032;11.121152749547887;7.396000000000015;2.0779197842021517;0.47842412588578487;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 06:00:00;12.805033563163862;13.257882143559009;7.048000000000002;1.8284423505821792;0.5841141567579147;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 07:00:00;12.273983422583498;12.694635624266303;7.0;2.659821606357923;0.6733310800445462;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 08:00:00;10.61039762329101;11.000080426705983;7.0;3.418589882944161;0.7053883989358356;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 09:00:00;10.495409254522912;10.888841034765022;7.0;3.3141063453942365;0.677965020027111;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 10:00:00;10.300706448417964;10.698187334989344;7.0;3.2777903896644034;0.6588960351870421;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 11:00:00;9.39173593798066;9.77825279970606;7.0;3.5396006944770875;0.6462050783307509;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 12:00:00;9.350579213571518;9.745601846515518;7.0;3.364653106331275;0.6124115385139834;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 13:00:00;8.248608730083813;8.630248812194008;7.0;3.713145108553306;0.597517847427496;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 14:00:00;9.33233912879482;9.74732241306644;7.0;3.041663881532088;0.5613433120267555;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 15:00:00;8.400842490837292;8.797260028514236;7.0;3.4723471385843254;0.5670060722056993;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 16:00:00;7.942931355768727;8.336749211283605;7.0;3.518702603068448;0.5432383151157341;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 17:00:00;7.936178001822845;8.334152145083317;7.0;3.3612334758771567;0.5192875603266955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 18:00:00;8.497154585633671;8.91374164970843;7.0;2.9678045365102435;0.5017445365725219;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 19:00:00;8.666642210234706;9.081758104208802;7.0;2.982782896822016;0.5136606231462242;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 20:00:00;9.618458184265153;10.049111796511161;7.0;2.635208621593847;0.5246777893719079;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 21:00:00;9.354808731859906;9.770372227087973;7.0;3.0037208356453675;0.5573523071697855;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 22:00:00;8.289605312171505;8.684632404046111;7.0;3.5100692683167836;0.565545766452817;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-17 23:00:00;6.138914011332053;6.504496296005481;7.0;4.321448088780642;0.545685221575158;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 00:00:00;3.338097891112597;3.6896116451217686;7.0;4.853998196952546;0.3703562648647462;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 01:00:00;3.48434253443473;3.8690154171107096;7.0;4.155386095052222;0.2916407614750911;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 02:00:00;3.5621378864158326;3.9656026173856898;7.0;3.7491164916710886;0.26089155948569154;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 03:00:00;3.9605382214635396;4.38855032068769;7.0;3.1538718765391422;0.2451778153391642;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 04:00:00;6.336388950684276;6.809863631509599;7.0;2.0044383807870076;0.3020008861616015;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 05:00:00;8.809922284541692;9.266674002363791;7.0;2.15809107780251;0.43321767873867945;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 06:00:00;5.3782651582959335;5.749198064133298;7.0;4.265023320035027;0.4682084980045218;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 07:00:00;8.547482464580686;8.99859869819143;7.0;2.275241481427031;0.43073415594028747;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 08:00:00;7.15051825007561;7.5534481582449775;7.0;3.392065369769057;0.4718778247784164;1.202602605451549;2.499999999999999;3.702602605451548
