Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-18 09:00:00;6.999406840701363;7.402386396175723;7.0;3.3811695093381786;0.46051492120523463;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 10:00:00;6.803544746476542;7.209312567902502;7.0;3.369503326846427;0.44619008145154027;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 11:00:00;6.414576685446406;6.815024050547465;7.0;3.4947073423655297;0.4357068902293033;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 12:00:00;6.451875368912166;6.860866968688317;7.0;3.322778269576361;0.4177503873134593;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 13:00:00;5.861857563657111;6.259916695012458;7.0;3.603213134631062;0.41088252740512227;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 14:00:00;5.8861018445227495;6.292713902099193;7.0;3.3990989843576926;0.38919504147338563;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 15:00:00;-0.25498726237638203;0.0;7.0;7.155991845931339;0.38919504147338563;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 16:00:00;5.260512577607608;5.651981920643264;7.0;3.781811530982395;0.38919504147338563;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 17:00:00;5.599701323975211;6.013287189953005;7.0;3.2812824181437463;0.3585274199092527;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 18:00:00;5.995596702666617;6.423910683387231;7.0;2.974867708478598;0.35465244892730313;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 19:00:00;6.301224713239387;6.73314549338391;7.0;2.8976952817175743;0.36571919967429434;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 20:00:00;6.722993569357177;7.1558319300634805;7.0;2.790806803563953;0.3802896849600979;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 21:00:00;6.792581281186351;7.221649392684222;7.0;2.94913584146758;0.3992435179587072;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 22:00:00;6.283663623962199;6.693372444502027;7.0;3.3502463307540893;0.4099209213115973;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-18 23:00:00;4.767852290650764;5.144816056067835;7.0;4.185639542480942;0.40336088552997046;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 00:00:00;3.326814493355797;3.678738826636433;7.0;4.845076876166559;0.367576309397597;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 01:00:00;3.762280577137124;4.16135430147152;7.0;3.8364761642326926;0.2831592667855727;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 02:00:00;3.784498266134953;4.1946003673709935;7.0;3.569738796794752;0.26268291607194616;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 03:00:00;3.3900525680455234;3.7891288317109604;7.0;3.8273284485676413;0.2544087404760722;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 04:00:00;5.219841412620961;5.701573050166496;7.0;1.8251185214701877;0.24016383546439357;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 05:00:00;7.550975853782912;8.030366276030549;7.0;1.750747042717137;0.34249661968823203;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 06:00:00;6.34022381543372;6.756238045852641;7.0;3.1774525086012204;0.39491388983643283;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 07:00:00;8.431604683740096;8.875645082881968;7.0;2.4573413306356997;0.4419273097137531;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 08:00:00;6.920624031523799;7.319480490074261;7.0;3.534683754295486;0.4755028140925957;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 09:00:00;6.8213924150109335;7.224881521020487;7.0;3.4282854977749366;0.4547230889202627;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 10:00:00;6.506376669978502;6.908500536236164;7.0;3.4783454251316925;0.4398890548297923;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 11:00:00;6.234095045674912;6.636321750475912;7.0;3.496453256395739;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 12:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 13:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 14:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 15:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 16:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 17:00:00;-0.255900478793033;0.0;7.0;7.143815466814885;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 18:00:00;5.457696289142039;5.841447538091759;7.0;3.932787530297503;0.42365878146707286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 19:00:00;5.774494281114485;6.184192354442164;7.0;3.367499122921572;0.3784939459800878;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 20:00:00;6.284974358785824;6.712391863463403;7.0;2.952184263344577;0.36968640959284915;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 21:00:00;6.053739728275669;6.469710144334119;7.0;3.215828795192863;0.3808936023136029;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 22:00:00;5.621522479341258;6.027513074327253;7.0;3.4766239232444036;0.3798793271052041;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-19 23:00:00;4.161339155999921;4.533255558687664;7.0;4.320573687486387;0.36977879649668655;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 00:00:00;3.666416662819136;4.041049512948029;7.0;4.299681481479922;0.32327902886386095;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 01:00:00;4.040750616047466;4.453472385463559;7.0;3.5055305865344053;0.27531603976958774;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 02:00:00;4.140842312092107;4.561596334301536;7.0;3.3070772139737414;0.26697412681982785;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 03:00:00;3.7894640916595;4.197078465774954;7.0;3.6109906943351575;0.2662292350891091;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 04:00:00;5.911966919351973;6.377964796474899;7.0;2.224549320684787;0.2947598594979368;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 05:00:00;8.475719271637915;8.949375181014135;7.0;1.8157075845369377;0.38925821236277175;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 06:00:00;7.39867787546354;7.8172985299565285;7.0;3.063176717728709;0.44746483244026614;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 07:00:00;9.501711968034993;9.96458557280017;7.0;1.9728250747162974;0.45001664094948796;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 08:00:00;7.988601692318055;8.396055934033297;7.0;3.2602784059118903;0.5086068505707262;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 09:00:00;7.904633312147836;8.311849232710912;7.0;3.257348864973835;0.5028669471482097;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 10:00:00;7.538639851647041;7.941365580497857;7.0;3.380825640078058;0.4959457798631357;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 11:00:00;7.214537145197451;7.615662841231166;7.0;3.439222807475744;0.4824078695345175;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 12:00:00;7.127590605906697;7.532821479285585;7.0;3.3553477235951163;0.4656261430878441;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 13:00:00;6.288377688776868;6.6792850466485625;7.0;3.7177297292942058;0.45615767732623613;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 14:00:00;6.35783844141841;6.760987443757643;7.0;3.4385843618163108;0.4250475685148034;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 15:00:00;5.771545974451309;6.167496374246543;7.0;3.661024848982265;0.41155670551957885;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 16:00:00;5.48921230897246;5.886636777782594;7.0;3.6327063982024583;0.3881322706646149;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 17:00:00;5.780334541484161;6.19466557583937;7.0;3.2394339546168567;0.36597419439407286;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 18:00:00;6.132708347827221;6.55867423279586;7.0;2.988175787009709;0.363966259916511;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 19:00:00;6.53983588428863;6.974270876412687;7.0;2.837899849652956;0.37411492413118624;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 20:00:00;7.106860674559101;7.544559341017863;7.0;2.687031898595137;0.3923306745226478;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 21:00:00;6.724831695348779;7.141164509030476;7.0;3.1488622061902447;0.41576035171427245;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 22:00:00;6.328109271206114;6.735686158370434;7.0;3.387814656340538;0.4171138909760624;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-20 23:00:00;4.705737450840087;5.078413748557335;7.0;4.259505500523858;0.40883631730901904;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 00:00:00;3.8928877311068653;4.260862954856903;7.0;4.442440055443342;0.36240715811515045;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 01:00:00;4.364846426748106;4.775557514623307;7.0;3.534604677338166;0.29989338948708255;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 02:00:00;4.404696710083764;4.8217115481185475;7.0;3.373343565292714;0.28917470700787545;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 03:00:00;4.011009463006081;4.415849378572205;7.0;3.654848138726777;0.28548845992695693;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 04:00:00;6.24456018311003;6.709360855255658;7.0;2.226571965949802;0.3114742765559395;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 05:00:00;8.917120455984419;9.387972263684807;7.0;1.8368475266624387;0.4112068990902955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 06:00:00;7.533287961311374;7.94590059322773;7.0;3.180480507320624;0.46959833409049884;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 07:00:00;9.771308941568497;10.235061579417014;7.0;1.9429291925272878;0.46004934823278804;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 08:00:00;8.321315647068955;8.729776758521393;7.0;3.2074865296860366;0.5224149223893182;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 09:00:00;8.32620723959933;8.735100116566354;7.0;3.1823970862928945;0.5192866675642929;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 10:00:00;7.938819383611653;8.34183000172498;7.0;3.34084631660852;0.5165661939577744;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 11:00:00;7.604190660795884;8.005068663273605;7.0;3.4116075867129894;0.5045494966492035;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 12:00:00;7.518758189289878;7.923446846770854;7.0;3.3336533193692617;0.4882736623672264;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 13:00:00;6.622936453027786;7.0127965196232465;7.0;3.7090436886219322;0.4791584823600923;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 14:00:00;6.538135706429293;6.936035230103239;7.0;3.5241014535538966;0.44785512491809953;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 15:00:00;5.97480622630444;6.368554309643508;7.0;3.6806657739603565;0.4285717599225203;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 16:00:00;5.708082030158105;6.10438759263181;7.0;3.6269923016396888;0.40292441392835077;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 17:00:00;6.131020341915668;6.54897957440781;7.0;3.146030549815009;0.37876967291608654;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 18:00:00;6.489686893357818;6.916529344538676;7.0;2.946715210133789;0.3812126771601898;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 19:00:00;6.911853972142178;7.3459067055205844;7.0;2.819699192527594;0.3936749035464171;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 20:00:00;7.500437396424765;7.937036433726851;7.0;2.6787374838003757;0.41326311952247163;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 21:00:00;7.037992045515259;7.451906095287188;7.0;3.171191745208887;0.4376589999492593;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 22:00:00;6.767463614002345;7.176576994913276;7.0;3.3166857084728463;0.4374595087319255;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-21 23:00:00;5.0530543905082705;5.426491690663317;7.0;4.210925497642847;0.4313646649451144;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 00:00:00;6.677561181965661;7.12166522333473;7.0;2.5512742014186642;0.3573822239218787;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 01:00:00;6.050798018109546;6.4712629902621375;7.0;3.2401497957844185;0.38317116814193763;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 02:00:00;5.76945058922254;6.180659131299293;7.0;3.403381812925261;0.38193620792339805;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 03:00:00;6.205306066304464;6.631586689313881;7.0;3.02438342762548;0.37162885263559176;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 04:00:00;10.342825278359157;10.797410755082794;7.084000000000003;1.9910974954738094;0.48353123686145855;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 05:00:00;14.930470044225816;15.366429202731792;7.084000000000003;2.0588211535456367;0.707412398379013;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 06:00:00;16.69636560727726;17.117142873903948;7.0;2.2289313431538176;0.8332148268052029;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 07:00:00;16.24998202975714;16.64719135944354;7.0;2.800244829183441;0.9212544977154246;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 08:00:00;14.28524930047942;14.660392443505676;7.0;3.416108250370087;0.9490381046801168;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 09:00:00;13.49955227010832;13.874491051796046;7.0;3.4731541325855915;0.9113466345743434;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 10:00:00;13.16104508807212;13.542365998219463;7.0;3.386062631684922;0.8670825873464602;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 11:00:00;12.812029554083479;13.196163052509563;7.0;3.348286787823497;0.8353567352964655;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 12:00:00;12.676393418115637;13.06406353996816;7.0;3.268335685620116;0.8088050410763445;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 13:00:00;11.298855103047591;11.674786263283398;7.0;3.6120669637559217;0.7940545362567493;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 14:00:00;11.440668487169548;11.828040424100234;7.0;3.337852070488111;0.7438172187065054;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 15:00:00;10.268405009551634;10.649226100982085;7.0;3.6159936464865154;0.7224745110390023;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 16:00:00;9.72738745600523;10.110511675797756;7.0;3.5877096277219493;0.6787360920975791;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 17:00:00;10.5033966769999;10.908195755066439;7.0;3.062594795646362;0.6351413184129102;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 18:00:00;10.79057605853977;11.197976585927746;7.0;2.9849382609304485;0.639886742174526;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 19:00:00;11.13797883534463;11.551866259076016;7.0;2.9178743937266063;0.6496369731067739;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 20:00:00;12.53805778807609;12.962665661557871;7.0;2.5271242550411444;0.6674122029140541;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 21:00:00;12.423461330201816;12.831440082057622;7.0;2.867581147626993;0.7157955398646961;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 22:00:00;10.805090809749057;11.186456108586935;7.048000000000002;3.544259349137576;0.7342554502013812;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-22 23:00:00;8.096104325479837;8.44433224114028;7.132000000000005;4.393823517539772;0.7039881831455341;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 00:00:00;8.873739929245328;9.259746626217877;7.156000000000006;3.537565067023877;0.5838975303919955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 01:00:00;9.300008101590974;9.697250801222035;7.216000000000008;3.229028591695453;0.5553808684516159;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 02:00:00;8.65998795981094;9.041370333519986;7.2760000000000105;3.529236519075255;0.550315467119951;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 03:00:00;9.245906178320057;9.649287193354205;7.240000000000009;3.0381513382577623;0.5239137365838777;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 04:00:00;15.925746355047147;16.3594411714061;7.2760000000000105;1.7976110954050455;0.6921458911157137;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 05:00:00;22.72124226002315;23.117149960653567;7.156000000000006;2.147221703268144;1.0800676862159397;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 06:00:00;24.740854659919194;25.13240594107744;7.072000000000003;2.205298386358379;1.210404941289446;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 07:00:00;25.12689563585744;25.497804684340124;7.084000000000003;2.6267364609549304;1.3422123566638806;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 08:00:00;21.723300931320697;22.06772850290909;7.096000000000004;3.4058459785174477;1.4016256441727926;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 09:00:00;21.310603378689198;21.663977374771974;7.048000000000002;3.26663305473852;1.3418304171089446;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 10:00:00;19.76083694524066;20.11059833527496;7.060000000000002;3.4665167919772557;1.3093037882948888;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 11:00:00;18.383251483483164;18.7388340869276;7.0;3.4936448460408656;1.248294723933597;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 12:00:00;18.408204933650048;18.772538017216235;7.0120000000000005;3.299410657357271;1.1805523132443903;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 13:00:00;16.242827020957602;16.59734469752623;7.036000000000001;3.6723442317908166;1.1497430276444858;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 14:00:00;15.809629353334103;16.175524109115017;7.0;3.4681154312528975;1.0657759028673057;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 15:00:00;14.690768553040407;15.057585596887083;7.0;3.5574912831094707;1.016061925791609;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 16:00:00;14.518649177135986;14.892894009017482;7.0;3.383848562002015;0.9559392884732808;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 17:00:00;15.297389956982366;15.686681633268083;7.0;3.0274378082417;0.9168480009198614;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 18:00:00;16.647134448648277;17.044950809999634;7.024000000000001;2.732105704604578;0.9235091004936259;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 19:00:00;17.826467363539525;18.221935102884885;7.060000000000002;2.668450917532425;0.966491985314221;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 20:00:00;18.994139818500674;19.384136603775666;7.084000000000003;2.6426439396454953;1.0182507731972255;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 21:00:00;19.05598975328765;19.434512268101766;7.096000000000004;2.8648028347633954;1.0723065459408163;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 22:00:00;16.482088912806784;16.840586486170526;7.096000000000004;3.514068404001023;1.0955839827832188;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-23 23:00:00;12.264425791149964;12.600495452287154;7.108000000000004;4.329364185258498;1.050911876739372;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 00:00:00;7.214797799551271;7.548321544289604;7.132000000000005;4.763903375475991;0.7253964986493903;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 01:00:00;7.340435106663602;7.702992279665025;7.156000000000006;4.122377016513326;0.5761172874669409;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 02:00:00;6.691052372337775;7.056781903416262;7.180000000000007;4.072302410811062;0.5126327971040592;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 03:00:00;7.232119230990364;7.627229979510444;7.216000000000008;3.3979481844601196;0.4509978474433858;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 04:00:00;12.427920749511392;12.869765603264057;7.2520000000000095;1.9116337683818756;0.5540872332621047;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 05:00:00;17.532104943927745;17.947379848620013;7.228000000000009;2.1158648513196;0.8165493633345529;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 06:00:00;19.720358673405123;20.11770656575625;7.192000000000007;2.3494923625505066;0.9696058003825607;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 07:00:00;19.475856623624033;19.86378809539184;7.084000000000003;2.6817662143215557;1.0533535804018728;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 08:00:00;17.069219301359393;17.43930732518363;7.0120000000000005;3.3084756120546785;1.0973600840554258;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 09:00:00;16.66706230659854;17.039605915711203;7.0;3.2738910298295423;1.0650113026770143;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 10:00:00;15.681804467301674;16.053097583037072;7.0;3.4057004048650583;1.0388012656092966;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 11:00:00;14.490842796993814;14.858736223795997;7.0;3.544279224708305;0.998402617080565;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 12:00:00;14.34708185568546;14.723933766700869;7.0;3.367768003138451;0.9404608167520384;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 13:00:00;13.765175540251757;14.141924260222495;7.0;3.3933291441553024;0.9087113514580479;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 14:00:00;14.78011251753908;15.175767119692207;7.0;2.9518367085466366;0.8693014968955132;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 15:00:00;12.916169358935576;13.293200657570923;7.0;3.513959318433592;0.8821694006773173;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 16:00:00;12.364466417020775;12.744319186713339;7.0;3.481049098202618;0.8365904093681626;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 17:00:00;12.949443998669507;13.341089615784297;7.0;3.115568974151415;0.7937329641194024;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 18:00:00;13.070042252317526;13.462604103232993;7.0;3.0771632608701225;0.7932817572904183;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 19:00:00;14.362189540452158;14.772376002509962;7.0;2.6859843373946433;0.7926649334735423;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 20:00:00;14.953426628968101;15.357461726182585;7.0;2.7346116109431478;0.8347046854392275;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 21:00:00;14.999658754782553;15.397142724098956;7.0;2.903351689934709;0.8717729842204481;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 22:00:00;12.89021877542261;13.266001739903347;7.0;3.5479254407813983;0.8890595077786108;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-24 23:00:00;9.584530624076246;9.93729045177981;7.0;4.3172801083208014;0.8506408395630674;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 00:00:00;3.9953438989353924;4.345693917136791;7.0;4.784170639057379;0.4293075873336676;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 01:00:00;4.170659086693342;4.555426824640428;7.0;4.059911160127342;0.3377496811638281;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 02:00:00;4.235837428377772;4.639648488352474;7.0;3.6739843766580407;0.3032254911746204;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 03:00:00;4.68471207581007;5.111050526973957;7.0120000000000005;3.1203234955248718;0.28661365758818924;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 04:00:00;7.558916044856726;8.029252710153337;7.0;1.9670394009746701;0.3575910997178502;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 05:00:00;10.603327438455786;11.054765237676605;7.0;2.1260195983597896;0.5179753636701765;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 06:00:00;10.470271066043436;10.891700855151967;7.0;2.7141038852941506;0.5816570480645886;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 07:00:00;10.173354708054314;10.585744158896098;7.0;3.0064904313075544;0.6065410060441119;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 08:00:00;8.451161328155832;8.834218108526702;7.0;3.710453724070419;0.6116896069625639;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 09:00:00;8.485256463508438;8.879819930847537;7.0;3.440676160173382;0.5676075706774162;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 10:00:00;8.145359934428924;8.54216384587002;7.0;3.445668281458154;0.5456360200828101;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 11:00:00;7.6773013366355665;8.071048659139496;7.0;3.5254071326898497;0.5260843383616978;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 12:00:00;7.71946174949722;8.123054052789929;7.0;3.327465295356319;0.5004628222817429;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 13:00:00;6.9943566849677;7.38754871847455;7.0;3.604320644703023;0.49042410839899814;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 14:00:00;7.043572110339737;7.446389442517346;7.0;3.3757125708234526;0.4627229521454783;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 15:00:00;6.421291411652723;6.817085496785943;7.0;3.6096265516541166;0.4509470507687823;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 16:00:00;6.261638081515108;6.662554210874095;7.0;3.5032424839645273;0.42635676138471634;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 17:00:00;6.65663174171011;7.073852113565901;7.0;3.1130081833852614;0.407747789094941;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 18:00:00;7.169330751880937;7.5999621916668;7.0;2.848454046373263;0.41116816034793136;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 19:00:00;7.545821540660718;7.977511957277511;7.0;2.8171835149960884;0.4295249822192737;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 20:00:00;8.235169295948484;8.670737407962214;7.0;2.646821487659963;0.45041906476273846;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 21:00:00;8.103288844787695;8.525236949477852;7.0;2.976666115820933;0.4795412318229424;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 22:00:00;7.586510666342845;7.992757786739914;7.0;3.308329253287411;0.48929392336070965;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-25 23:00:00;5.844561972720481;6.220574814977846;7.0;4.112056980842397;0.48185243449268883;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 00:00:00;4.044677634863826;4.396856693996373;7.0;4.820768685042879;0.44190741840103165;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 01:00:00;4.202452369905158;4.586610377020588;7.0;4.134321670331644;0.3491612743961614;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 02:00:00;3.9295992034054312;4.319300407511069;7.0;3.995227279449068;0.3113775799262868;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 03:00:00;4.219278512343007;4.6325463337731545;7.024000000000001;3.4344557485712244;0.2798656463384077;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 04:00:00;7.0177187232497875;7.482549462312252;7.060000000000002;2.070121604523024;0.3348549359062787;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 05:00:00;10.171616405498494;10.629969351581908;7.0;2.051931950888388;0.48944626586439366;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 06:00:00;11.359172545452337;11.804471535747131;7.0;2.220764699165784;0.5658990866807256;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 07:00:00;10.967928357282725;11.384704189974988;7.0;2.856457633213381;0.6302364697827221;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 08:00:00;9.278120051947612;9.66517140367842;7.0;3.5757368234483806;0.6451245388998705;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 09:00:00;9.165855854022439;9.56028240230827;7.0;3.4149750294213845;0.6087395903292352;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 10:00:00;8.731437894775311;9.125840959540731;7.0;3.4596476514704477;0.5872053343316992;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 11:00:00;8.388184756316996;8.783882291616308;7.0;3.4571643535261956;0.5637255142585991;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 12:00:00;8.30190387216072;8.702790484239703;7.0;3.347374532106869;0.5411569832332228;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 13:00:00;7.355383002835938;7.743031434439059;7.0;3.6900581819314198;0.529097417296537;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 14:00:00;7.393500243166509;7.792607972903895;7.0;3.4313440659585694;0.49328297075710564;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 15:00:00;6.776505551624271;7.17081402637959;7.0;3.6147680203004597;0.476615402561241;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 16:00:00;6.543861914777295;6.941824155317085;7.0;3.5390096270573963;0.4501781839215475;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 17:00:00;6.964518806344848;7.3802463606788;7.0;3.124509177420464;0.42787322672892447;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 18:00:00;7.408166847305435;7.833954337153247;7.0;2.9027056108301394;0.4304912173312996;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 19:00:00;7.7531011615175505;8.181797681644312;7.0;2.8588965120811167;0.44576921885999177;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 20:00:00;8.541440186527089;8.976894106789263;7.0;2.623758329408986;0.4647083931753597;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 21:00:00;7.950437167635225;8.361147813894961;7.0;3.166065355685191;0.49373852347648567;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 22:00:00;7.283792195573951;7.68400889095392;7.0;3.479309585172018;0.4925841334237706;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-26 23:00:00;5.405473723430079;5.774322904222685;7.0;4.304938230740277;0.47754658831109253;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 00:00:00;5.398337241212575;5.788202115092959;7.0;3.8543346539914296;0.4085998507106918;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 01:00:00;5.671517034745839;6.08455443869623;7.0;3.3814674185431954;0.37317922896948463;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 02:00:00;5.333844734346234;5.734563603307045;7.060000000000002;3.5861560489287285;0.3655786068328037;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 03:00:00;5.755408323652872;6.174169457887361;7.084000000000003;3.139308655465584;0.3473872086479259;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 04:00:00;9.7123482041308;10.167500026372888;7.156000000000006;1.9606242077391016;0.4451004028565278;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 05:00:00;13.976539375023492;14.41489272837378;7.132000000000005;2.0412132989627025;0.6536803966989275;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 06:00:00;15.656056530168978;16.072356784715787;7.084000000000003;2.365096289877499;0.7899361241864203;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 07:00:00;15.362709840654256;15.766558978622001;7.0;2.7445326327397197;0.8595502542071093;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 08:00:00;13.327699605255285;13.705755526196047;7.0;3.4388556552003706;0.8910792440663098;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 09:00:00;12.619627456361872;12.997764155523;7.0;3.4816732750238657;0.854006304350846;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 10:00:00;12.244259383742301;12.627895616046533;7.0;3.411373232513256;0.8123719857648153;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 11:00:00;11.784061145759683;12.169249811353604;7.0;3.407985091673879;0.7811016701865432;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 12:00:00;11.683254092975693;12.073542915061902;7.0;3.296293760422998;0.7510658203043423;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 13:00:00;10.405989533524094;10.784787072469188;7.0;3.630675147043462;0.7353451102902407;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 14:00:00;10.432933926236222;10.822304975606574;7.0;3.3881119282252143;0.6877377808605551;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 15:00:00;9.49527816010619;9.879674338320095;7.0;3.6004080924904542;0.6650152653078845;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 16:00:00;9.093962716738897;9.481617817785718;7.0;3.5429464348328565;0.6263221490369011;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 17:00:00;9.758942587526038;10.1665348392544;7.0;3.067212194720355;0.5908169659739757;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 18:00:00;10.125876555912775;10.537497484407083;7.0;2.9519639115393943;0.5955784328048992;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 19:00:00;10.507253613613585;10.924208683425084;7.0;2.886430532125644;0.6081645321412594;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 20:00:00;11.610789034377236;12.035120833876013;7.0;2.59607981590932;0.6277301731308365;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 21:00:00;11.592437353128034;12.003444424502472;7.0;2.8731812843521425;0.6688212693306665;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 22:00:00;10.038439904242418;10.426188840580748;7.0;3.5167197259985414;0.6861649224567499;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-27 23:00:00;7.565320325474225;7.911858930337406;7.168000000000006;4.437360615247599;0.6596501735888696;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 00:00:00;5.212569558273697;5.557847702803805;7.228000000000009;4.571614980841389;0.46720937707225385;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 01:00:00;5.5835856380755144;5.963900800641733;7.288000000000011;3.8107632100864635;0.3823222956167429;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 02:00:00;5.302144038444888;5.675024623326346;7.4080000000000155;3.87969355421626;0.3577963724657023;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 03:00:00;5.8108950530689265;6.207213046213366;7.468000000000018;3.242216591987301;0.32740590504082073;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 04:00:00;8.462007845766479;8.889975108258023;7.552000000000021;2.260639416592255;0.3807647846036577;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 05:00:00;12.75543933784913;13.183780452612474;7.5400000000000205;1.9361191081653146;0.5419475225784538;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 06:00:00;15.239607001269285;15.675209582019013;7.228000000000009;1.8284954838041472;0.6720020043619588;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 07:00:00;14.947044501914235;15.368428738718457;7.0;2.3914914975665056;0.7722281769956975;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 08:00:00;11.981595899186292;12.35930577404744;7.0;3.550605649684428;0.8270324116802419;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 09:00:00;12.286377668172602;12.676774105119664;7.0;3.243922978434682;0.7788253540691406;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 10:00:00;11.832438884591866;12.222034797605625;7.0;3.3143869844083724;0.7643904396788709;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 11:00:00;11.348270879311533;11.736828734349082;7.0;3.371001029598858;0.7445494691557508;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 12:00:00;11.22585224283386;11.618360370039685;7.0;3.28677265267811;0.7198110195184313;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 13:00:00;9.964933982420275;10.344951637996058;7.0;3.6390105983643934;0.7059240734270302;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 14:00:00;9.886356998529312;10.274767475743536;7.0;3.439580005460982;0.6611283295425174;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 15:00:00;9.039470906427926;9.424609833687377;7.0;3.61185827290268;0.6352316848223492;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 16:00:00;8.65597269945242;9.043862630970272;7.0;3.5547035262397912;0.5981911561220974;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 17:00:00;9.297112768626207;9.706126445605852;7.0;3.071128359507668;0.5634183248519022;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 18:00:00;9.903842058732753;10.322929156043758;7.0;2.8464001052287244;0.5677141979900444;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 19:00:00;10.28107711556748;10.701103995349944;7.0;2.8433002437869845;0.5888988012780345;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 20:00:00;11.28349611803239;11.708700601105633;7.0;2.6069648905802865;0.6115468298919398;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 21:00:00;10.535115463027841;10.937080041363743;7.0;3.1315958888408204;0.6484226447010988;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 22:00:00;9.69940873036682;10.093252718533797;7.0;3.4284120312732966;0.6465983902009365;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-28 23:00:00;7.21491934676719;7.578936179883791;7.0;4.263616608951224;0.6277767747479555;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 00:00:00;4.702828441797597;5.058798654418877;7.060000000000002;4.557639671010577;0.4474659562809862;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 01:00:00;5.025736237837252;5.402841858844391;7.240000000000009;3.965635769036794;0.3654461696216744;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 02:00:00;4.645148723702144;5.023842681715201;7.240000000000009;3.9388818627663227;0.3350342960717132;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 03:00:00;5.307268073111764;5.711083517046171;7.3840000000000146;3.2177178749142286;0.30330045291322705;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 04:00:00;7.599821140829611;8.055469946733108;7.564000000000021;1.6758002881725247;0.30730636061348005;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 05:00:00;11.456570488838501;11.89715520274875;7.444000000000017;1.865623839603984;0.4889872607840103;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 06:00:00;13.70871296173412;14.158448078992038;7.084000000000003;1.7896705024157313;0.6165047487302537;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 07:00:00;13.299250627968688;13.71870648275857;7.0;2.5655434317470167;0.7140645524468249;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 08:00:00;10.857017867598278;11.238200386033103;7.0;3.569653088324287;0.7535693388303111;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 09:00:00;11.102119975511215;11.495928553977697;7.0;3.27000418908807;0.7086769082148052;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 10:00:00;10.669395497061435;11.062192002504224;7.0;3.3405908004904745;0.694191909870475;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 11:00:00;10.212356188669897;10.60396070880481;7.0;3.396941596326201;0.6748470620891087;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 12:00:00;10.130909320470844;10.527394014998764;7.0;3.294713764212702;0.6509945826806671;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 13:00:00;8.971105012587902;9.35425248435495;7.0;3.6552038334928625;0.6385971753190667;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 14:00:00;8.907040170453863;9.298916015574628;7.0;3.450848969649144;0.5975298971423078;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 15:00:00;8.13874266043722;8.526754249090931;7.0;3.6254963097510995;0.5742461853374774;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 16:00:00;7.795779911908859;8.18664454769027;7.0;3.5664980907599215;0.540596196923282;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 17:00:00;8.358302528925227;8.76986243181668;7.0;3.0934837107225235;0.5094237124157885;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 18:00:00;8.83901165506849;9.258982699898462;7.0;2.89681532728531;0.5129007715725722;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 19:00:00;9.326356597464438;9.751971264034502;7.0;2.806395199765632;0.5295112916959388;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 20:00:00;10.155906056011524;10.58448223156724;7.0;2.6305794953360078;0.5534081391108598;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 21:00:00;9.50947515416027;9.915262693226783;7.0;3.137197678784162;0.5861446076479222;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 22:00:00;8.711595280396459;9.1079124034392;7.0;3.454447309225941;0.5850115717847402;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-29 23:00:00;6.468663711212754;6.834469374142017;7.0;4.284752049307258;0.5672255552522509;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 00:00:00;4.118882475101387;4.479411791895798;7.0;4.5694948633034755;0.403490734822511;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 01:00:00;4.310412722473925;4.69357245426843;7.108000000000004;4.000797454368183;0.33029348050996976;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 02:00:00;4.021039808109771;4.396063620543226;7.240000000000009;4.060924510623863;0.30115372651632205;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 03:00:00;4.570878011768862;4.975189814050383;7.348000000000013;3.2929932291489195;0.2683853196841826;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 04:00:00;6.535603957668587;6.972801495511278;7.396000000000015;2.3731874173264487;0.30980574225785595;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 05:00:00;9.736669619698365;10.178787283524466;7.360000000000014;2.052856979571345;0.43681782503941324;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 06:00:00;11.675237728810213;12.124150870272445;7.1200000000000045;1.9414167982254185;0.536791318889497;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 07:00:00;11.265415996397465;11.691759252377027;7.0;2.614567515696365;0.6116254014865019;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 08:00:00;9.655664795941398;10.048256712610662;7.0;3.426937228177394;0.6434165743426838;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 09:00:00;9.809203872478246;10.210510834573983;7.0;3.221890279563979;0.6181728177213719;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 10:00:00;9.204782646409894;9.5994140091812;7.0;3.4130898929577143;0.6110035797967219;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 11:00:00;8.813333189477632;9.207922702728444;7.0;3.442535740359517;0.5898619103409928;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 12:00:00;8.7478322391683;9.14800821957186;7.0;3.3258257453996407;0.5668803533730395;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 13:00:00;7.877890377472689;8.267407578226086;7.0;3.618802679890166;0.5547408233044546;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 14:00:00;7.705178573848918;8.099684489451455;7.0;3.4929042935631855;0.523101301096454;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 15:00:00;7.022587950042841;7.412789392715717;7.0;3.6648365693740175;0.5013381757116386;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 16:00:00;6.710019218891171;7.10289446222372;7.0;3.6077017568028396;0.47095612148765387;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 17:00:00;7.305830591854651;7.724297316983616;7.0;3.056683255349526;0.4411219252450112;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 18:00:00;7.73592031956051;8.161367501371407;7.0;2.885609101376758;0.4476691291019242;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 19:00:00;8.264406731053503;8.696266631974654;7.0;2.764466519524376;0.4645733288183358;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 20:00:00;8.918877302767036;9.350822637037487;7.0;2.658002518070589;0.48907034695029683;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 21:00:00;8.459913133430925;8.871666331490767;7.0;3.110567689306663;0.5178814980868509;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 22:00:00;8.053074265811105;8.456643439696512;7.0;3.3126945162335915;0.5199999411923955;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-30 23:00:00;5.53048581999964;5.892848919109875;7.0;4.428635168547771;0.5120947140555989;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 00:00:00;3.891343643218269;4.259382133921706;7.0;4.437666381927272;0.36158850850160734;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 01:00:00;3.9298395915263433;4.314927322969803;7.072000000000003;4.003212156476025;0.304900873221035;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 02:00:00;3.583916429255123;3.9641668258807443;7.132000000000005;4.066672085070763;0.27837590601024864;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 03:00:00;3.894189310371746;4.299915848376719;7.192000000000007;3.466649954687341;0.24888612338792274;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 04:00:00;6.723144755610365;7.179293966504914;7.300000000000011;2.0397183821909834;0.3043085651377222;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 05:00:00;9.466853896644732;9.910911798622266;7.228000000000009;2.1608461586401404;0.44482818226998067;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 06:00:00;10.73830352755545;11.181994588462869;7.0120000000000005;2.251747332750142;0.537101518312757;1.202602605451549;2.499999999999999;3.702602605451548
