Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-31 07:00:00;10.342101360599882;10.760973771061304;7.0;2.8606919343155255;0.5948832623188514;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 08:00:00;9.050207651457454;9.443301870604568;7.0;3.4733416752252992;0.6110065527039019;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 09:00:00;8.680394561501029;9.073613442550563;7.0;3.4668010799115905;0.5849545006171013;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 10:00:00;8.730435702039317;9.135671649006174;7.0;3.261132211524;0.5559638063584771;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 11:00:00;7.879220850926241;8.270800654915364;7.0;3.5653401077161675;0.5461981748821199;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 12:00:00;7.833586866683913;8.23332380796278;7.0;3.394896504113831;0.5173609390940292;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 13:00:00;6.9463316387737;7.333491992077412;7.0;3.7175088982131683;0.503851627966946;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 14:00:00;7.721008252739697;8.146367162958573;7.0;2.990934934011193;0.4585446402122546;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 15:00:00;6.984463260083075;7.388412717953795;7.0;3.4434787059674363;0.46758259135610736;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 16:00:00;6.625508300734538;7.025789736868592;7.0;3.500126301671628;0.45073111555963313;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 17:00:00;6.640123211388625;7.044697081836715;7.0;3.3442368705057675;0.4324628431864559;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 18:00:00;7.064807276183211;7.484980247980229;7.0;3.010286909400122;0.42160850475263084;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 19:00:00;7.203368708491069;7.622506874962083;7.0;3.0194166103851217;0.43086342374098674;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 20:00:00;7.983092648319323;8.418024744661885;7.0;2.6755001621412475;0.4395274404216583;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 21:00:00;7.799661413065348;8.220373372595025;7.0;3.0177092374157155;0.4663301481283364;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 22:00:00;7.338508611747167;7.745111562008407;7.0;3.313089833284323;0.4739100971191741;1.202602605451549;2.499999999999999;3.702602605451548
2021-07-31 23:00:00;5.131924593280679;5.498404097188966;7.0;4.384944248523482;0.46725076787906605;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 00:00:00;3.9419093098688616;4.300525081137423;7.0;4.727064555801178;0.4129241057323068;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 01:00:00;4.128227134881929;4.5180215161387185;7.0;4.0409296811050694;0.3321689303274162;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 02:00:00;4.267117371449875;4.652867582619266;7.240000000000009;3.878332517752085;0.30222511057408497;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 03:00:00;4.654807469630198;5.061037995567563;7.2760000000000105;3.3107451964016263;0.2794996911077057;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 04:00:00;6.809521294043788;7.25539811799691;7.336000000000013;2.2234346820949327;0.31712349730610345;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 05:00:00;10.76551583251314;11.216905333751065;7.300000000000011;1.828298831641348;0.4684499347630045;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 06:00:00;10.398312741188628;10.829490641496285;7.060000000000002;2.455325036807494;0.5376685146491953;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 07:00:00;10.17692786123465;10.595948576779472;7.0;2.8278186897801447;0.5807700773366058;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 08:00:00;8.375055443445047;8.76045784944834;7.0;3.6702376128960736;0.5988597947982139;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 09:00:00;8.30205891005124;8.695740705655316;7.0;3.4667469745794506;0.559450647504665;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 10:00:00;8.055774965262195;8.454883263461664;7.0;3.4137734875985757;0.5348356139142458;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 11:00:00;7.613610122071759;8.009292561236531;7.0;3.497130378785471;0.5175083605168442;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 12:00:00;7.651211949166104;8.055898358414968;7.0;3.3150470795635556;0.4943664600572619;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 13:00:00;6.95002785389018;7.344413149493919;7.0;3.5892100126973787;0.48515697032087607;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 14:00:00;6.9913326831331855;7.394751313833911;7.0;3.371200301413353;0.4587200060785799;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 15:00:00;6.402427037213867;6.7995960610199715;7.0;3.5912938697248933;0.447204109580956;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 16:00:00;6.229155520610242;6.63043296641637;7.0;3.501295042739514;0.42390892771171723;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 17:00:00;6.624997455176309;7.042656429447519;7.0;3.110495636692235;0.405547905113826;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 18:00:00;7.097188477442547;7.52646632276775;7.0;2.870970935205264;0.4092503961164216;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 19:00:00;7.465058385463967;7.896128591851025;7.0;2.829898334884433;0.4262233864825067;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 20:00:00;8.115813193205703;8.550506408172643;7.0;2.6691102267612905;0.4461753994555613;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 21:00:00;7.994503736587351;8.41657282412343;7.0;2.9829492732021663;0.4738434737500468;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 22:00:00;7.455367302910916;7.8613413508423475;7.0;3.326606383871706;0.48322821852806097;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-01 23:00:00;5.326452401411315;5.695005639209279;7.0;4.33418388983182;0.47572784479758123;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 00:00:00;4.233373831327519;4.585548790404334;7.096000000000004;4.698421641126686;0.4204017552067558;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 01:00:00;4.454408484675186;4.836058950559484;7.1440000000000055;4.024173323141156;0.339946272207663;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 02:00:00;4.084438255972962;4.455628186261102;7.26400000000001;4.118918904966449;0.30920833824502836;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 03:00:00;4.715245446721183;5.1220605782520305;7.348000000000013;3.2356643423021296;0.27300239590438746;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 04:00:00;6.700196573248004;7.138199753397703;7.396000000000015;2.3454414682821607;0.3158630651192107;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 05:00:00;10.917319742393008;11.357383103966587;7.288000000000011;2.0300719607677706;0.4943699921398057;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 06:00:00;12.037012773165305;12.477186198890628;7.168000000000006;2.09794309976229;0.5652708595928857;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 07:00:00;11.609552142306704;12.03278636489227;7.0;2.637740963301326;0.6336577122649523;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 08:00:00;9.40469217401824;9.788621139213225;7.0;3.6271287453455443;0.6638890883532103;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 09:00:00;9.588685288856333;9.98587777383926;7.0;3.3213238898936197;0.6206092187889123;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 10:00:00;9.133940177835518;9.529259967836243;7.0;3.4083277557495535;0.6054972484949728;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 11:00:00;8.779478456417738;9.175210798456238;7.0;3.425113505275988;0.5847324150061368;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 12:00:00;8.692379379125168;9.092784143927219;7.0;3.3258008614222376;0.5632830611048663;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 13:00:00;7.721500244936687;8.108835191788836;7.0;3.6673708899731423;0.5516522776984996;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 14:00:00;7.76167205773856;8.16014272129222;7.0;3.414774454737767;0.515453528173846;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 15:00:00;7.127854332295969;7.5218371579556225;7.0;3.595988712854137;0.4985612652827438;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 16:00:00;6.877472064704745;7.274686528897513;7.0;3.5279884489907545;0.4716266995895327;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 17:00:00;7.3311605614420206;7.74639449261852;7.0;3.1073586429347415;0.4484138812898335;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 18:00:00;7.723005044111564;8.14553837823977;7.0;2.9309452028740566;0.45190119486403996;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 19:00:00;8.159752907403071;8.587755127460523;7.0;2.827862324006958;0.4656601632456976;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 20:00:00;8.980504958011581;9.415336544083369;7.0;2.610996449925949;0.48717560644423674;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 21:00:00;8.412537506078463;8.823261741102863;7.0;3.1334534616325413;0.5180294871972695;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 22:00:00;8.145346782370689;8.551922758431406;7.0;3.2605011370134775;0.5186171603667686;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-02 23:00:00;5.6583734452391905;6.023221134380821;7.0;4.375784691808576;0.5133846176686214;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 00:00:00;3.6972153064497872;4.05809618581188;7.0;4.588353398683921;0.36501590166574616;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 01:00:00;3.9513948185255034;4.332276507304005;7.180000000000007;4.014256884628935;0.2971840278375977;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 02:00:00;3.661825509707322;4.0417169828750135;7.216000000000008;4.008669956952531;0.27183458044391706;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 03:00:00;4.1848789894485074;4.585835191789905;7.4080000000000155;3.3440495105138552;0.24518009310651936;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 04:00:00;6.782454902362492;7.241880667859507;7.288000000000011;1.9865385751796225;0.30460850045757404;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 05:00:00;8.970366595325348;9.441763496274532;7.348000000000013;1.4730252675777251;0.3635422563655784;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 06:00:00;10.85965072837502;11.328212704813321;7.0120000000000005;1.6975352583300491;0.48652710131464705;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 07:00:00;10.356097667769724;10.78220687723883;7.0;2.6729298906154213;0.5698399789264945;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 08:00:00;8.826895736109396;9.22013984387338;7.0;3.478454058344596;0.5967952361691671;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 09:00:00;8.86300836733109;9.264086230681965;7.0;3.302946658907615;0.5707897324619777;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 10:00:00;8.448626038400697;8.847011182721124;7.0;3.4001845821466645;0.5588002146482829;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 11:00:00;8.09306548653983;8.490876818413435;7.0;3.4380636918427285;0.5409755220847634;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 12:00:00;8.000538943540308;8.402889451583357;7.0;3.3439608713435405;0.5210256667445661;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 13:00:00;7.0799222216330815;7.468739050144252;7.0;3.694443331877153;0.5099582116717318;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 14:00:00;7.03352955201131;7.431562204315904;7.0;3.48433855348253;0.47633992032847594;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 15:00:00;6.417787044093593;6.8108606254389805;7.0;3.661867107815624;0.4577542547469076;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 16:00:00;6.142337608145614;6.53822963529316;7.0;3.6040803455932178;0.43065251363499524;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 17:00:00;6.576122182550088;6.9925427327619865;7.0;3.1408122960730793;0.4057183783013239;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 18:00:00;6.939939927147856;7.364637284997638;7.0;2.9498023223538894;0.40797185244578943;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 19:00:00;7.311283434265519;7.740811063183921;7.0;2.858436529262235;0.42031995461683014;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 20:00:00;8.022490218970738;8.458851403630106;7.0;2.646980680145532;0.43880272023842437;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 21:00:00;7.55237811484257;7.965929366356045;7.0;3.139871633449445;0.4658356134010076;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 22:00:00;7.228002487967099;7.635465325275918;7.0;3.313838875003455;0.4668686242864961;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-03 23:00:00;5.44264598296325;5.815762129120534;7.0;4.182688157245764;0.45996615337934;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 00:00:00;3.689429687046986;4.038956472558815;7.0;4.902808055873152;0.4188627761198189;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 01:00:00;3.8516286999679457;4.2349577479822385;7.0;4.194764100852069;0.3269081408276105;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 02:00:00;4.738811972012005;5.175867848710511;7.0;2.8869888841459215;0.27432178834033394;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 03:00:00;4.207739473218684;4.618708496278036;7.0;3.498296594213855;0.2861015384864718;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 04:00:00;6.557753041235954;7.0224425638266395;7.0;2.199303675573333;0.32523818758923806;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 05:00:00;9.347435647214128;9.817994227013106;7.0;1.8060577712373629;0.4284953158852458;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 06:00:00;7.616825487168738;8.02439580717073;7.0;3.283431920230271;0.48795820202214113;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 07:00:00;10.252961555823322;10.687930269417159;7.0;2.482618853924862;0.5403974656723536;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 08:00:00;8.68659070394112;9.082745316708332;7.0;3.4299048318363816;0.5793223386127826;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 09:00:00;8.699422895225704;9.101537332145016;7.0;3.2920441067994943;0.5586072826076967;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 10:00:00;8.334968518663425;8.734869935656594;7.0;3.374935747853044;0.5474430729861259;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 11:00:00;7.9954890795030416;8.39447604344561;7.0;3.420468961431311;0.5318260564192121;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 12:00:00;7.904338760384913;8.307451484133118;7.0;3.3352960878694944;0.5135436488906295;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 13:00:00;6.973232938853339;7.362044434277047;7.0;3.7015158445399834;0.5033504721014168;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 14:00:00;6.899942733809293;7.297223866447892;7.0;3.5065318965530423;0.47026148784036703;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 15:00:00;6.301229805747996;6.694179601877267;7.0;3.6708617505018992;0.4506550039243829;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 16:00:00;6.0201379306983025;6.415614760725204;7.0;3.6175428498802944;0.423764769326068;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 17:00:00;6.459407588005561;6.876241785317326;7.0;3.1403466720841493;0.3984695144760168;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 18:00:00;6.83598261015484;7.261753103163373;7.0;2.9393919799261425;0.4008303434198801;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 19:00:00;7.2198756484377835;7.651651515441697;7.0;2.84468852869918;0.4136917348808673;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 20:00:00;7.893967178989023;8.330164556838698;7.0;2.6540008225654788;0.4324703982357585;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 21:00:00;7.3735442280904655;7.785963299049697;7.0;3.172947326998667;0.45873572134980556;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 22:00:00;7.15351991721105;7.562791700725587;7.0;3.281017670211952;0.457979865692038;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-04 23:00:00;4.940279219965244;5.306522711782883;7.0;4.4049420414277165;0.4532680872305912;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 00:00:00;4.085468079510868;4.449897100463369;7.0;4.537474907476621;0.3950134348173755;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 01:00:00;5.264865588859527;5.698266623457971;7.0;2.930131582898298;0.3080049027264682;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 02:00:00;5.197305825528657;5.621883163243463;7.0;3.1328664502407264;0.3199925091958731;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 03:00:00;4.670635829249567;5.077044852406616;7.0;3.565518430609643;0.3237915613618281;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 04:00:00;7.254655130499817;7.716748755981091;7.0;2.1984163228083844;0.3597352366887146;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 05:00:00;10.306222473395383;10.774137905495092;7.0;1.7802043668920078;0.4701070053588436;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 06:00:00;8.84055716676875;9.252490496647217;7.0;3.096925395607684;0.5392913989262801;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 07:00:00;11.297919150322123;11.753067046957447;7.0;1.979485230130308;0.5357977963177101;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 08:00:00;9.578593842351463;9.980914983557529;7.0;3.2263924523924743;0.6043600328704475;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 09:00:00;9.60016138990055;10.004003708073316;7.0;3.1787967195927536;0.5981761618391257;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 10:00:00;9.233052608753994;9.633119838025205;7.0;3.2965678366044813;0.5935969020724743;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 11:00:00;8.966562118120388;9.36611712465152;7.0;3.32803984620665;0.581404931696806;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 12:00:00;8.828490796968286;9.229729468214169;7.0;3.2954855863699777;0.5674216330733692;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 13:00:00;7.722522022871271;8.108227278273882;7.0;3.7046620651204876;0.5579687898681271;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 14:00:00;7.645776106012714;8.040341349843066;7.0;3.499641720151317;0.5200675864707982;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 15:00:00;6.977929746455003;7.368513845247346;7.0;3.6637324983768167;0.4979852016020079;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 16:00:00;6.6643326952701685;7.057518530917893;7.0;3.6085593152646425;0.4678677964111433;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 17:00:00;7.297613986409267;7.717754229234371;7.0;3.0318784755642696;0.4378714535130906;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 18:00:00;7.619361421428384;8.042475969124919;7.0;2.930573311010221;0.44579588487906024;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 19:00:00;7.90663344913951;8.332736108591636;7.0;2.901262119078922;0.4592954778512448;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 20:00:00;8.734019293555434;9.167943837991833;7.0;2.6278000539605273;0.47562518386452357;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 21:00:00;8.717120473764538;9.137580082170166;7.0;2.90744628464347;0.5071417552610011;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 22:00:00;7.511905530370221;7.907051078657636;7.0;3.56259791102741;0.5203199653424937;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-05 23:00:00;5.577084925902467;5.943129589068315;7.0;4.3433635777128075;0.4998340578975027;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 00:00:00;5.2633267680724805;5.643926473892804;7.0;4.079314027608234;0.429068051773819;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 01:00:00;5.485895649687148;5.888094742643045;7.036000000000001;3.5927513552005053;0.3793410716506509;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 02:00:00;5.146960071528097;5.544305164209591;7.060000000000002;3.676861207537854;0.36222772959465477;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 03:00:00;5.515482553376487;5.928003445794835;7.1200000000000045;3.2572335085259283;0.3399662223059128;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 04:00:00;9.42094952915988;9.873517662283072;7.228000000000009;1.9667564637595092;0.4263408841992842;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 05:00:00;13.388342700861731;13.824661311698874;7.0;2.19042497496514;0.6627821848021203;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 06:00:00;14.801443935563848;15.229867415686893;7.0;2.282678065586083;0.7470665277860107;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 07:00:00;14.248469917387364;14.652849808436272;7.0;2.8764541250583306;0.8227125246960351;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 08:00:00;11.981439613441053;12.357535542587184;7.0;3.5963905942475094;0.8381466194871051;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 09:00:00;12.32663513468205;12.71671285267972;7.0;3.253753336859347;0.7834276253568353;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 10:00:00;11.82359837673493;12.212124169232606;7.0;3.3363954700174645;0.7684078474115745;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 11:00:00;11.40261926130259;11.791183181794132;7.0;3.3623026710764066;0.7463263439601607;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 12:00:00;11.229696770581302;11.621372464673582;7.0;3.299650144639145;0.7225633874741124;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 13:00:00;10.114474625607242;10.496506504147915;7.0;3.5935581893903077;0.7069571060018118;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 14:00:00;9.987010504031156;10.376058144713314;7.0;3.426985167758062;0.6655051141573125;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 15:00:00;9.152978229876737;9.538742951006604;7.0;3.5973464574447007;0.6404650087550356;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 16:00:00;8.775972302450093;9.16476135747827;7.0;3.539327982641737;0.60378943869524;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 17:00:00;9.48287593763725;9.893471043340233;7.0;3.0361187987113;0.569600219972612;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 18:00:00;9.903555835845006;10.318620698630216;7.0;2.911455414468662;0.5767307743370402;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 19:00:00;10.25530693476561;10.674606153386973;7.0;2.8792752793106047;0.5925510466916757;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 20:00:00;11.437009219396002;11.863785798919709;7.0;2.550036760708963;0.611937062568491;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 21:00:00;11.341407531299277;11.753059759635036;7.0;2.88038835431945;0.6554829335263079;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 22:00:00;9.759424408532562;10.145392367256482;7.0120000000000005;3.5544628253032897;0.6720600128980152;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-06 23:00:00;7.252319938848618;7.604915927769634;7.084000000000003;4.403370144822759;0.6441556409767104;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 00:00:00;4.4677131614339975;4.807416060297842;7.192000000000007;4.798154097011832;0.44436495581650265;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 01:00:00;4.554581765827997;4.927716109238413;7.168000000000006;4.1153971818418995;0.3552457671559681;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 02:00:00;4.397797968279245;4.768536560624934;7.336000000000013;4.045910100581125;0.3182571863878687;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 03:00:00;4.809383926663352;5.2083096580152715;7.372000000000014;3.352847007994626;0.2849086395536711;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 04:00:00;6.968744943545177;7.4083712062120375;7.360000000000014;2.3192993047179584;0.32916554401084763;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 05:00:00;10.950599802905652;11.393175111978808;7.2760000000000105;1.9867321042651156;0.4929388563322581;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 06:00:00;12.349426732392818;12.789167841603053;7.048000000000002;2.164440977600975;0.6020895180548749;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 07:00:00;11.959452955271;12.375508791390722;7.0;2.759574021997423;0.6715100826297968;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 08:00:00;10.233746773484556;10.621590131598305;7.0;3.5052876069598256;0.6972265813609598;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 09:00:00;10.108535547338715;10.501483750820578;7.0;3.360708460051569;0.6613359087939115;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 10:00:00;9.931983622297615;10.329968966844628;7.0;3.3028257143681117;0.6396122613150741;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 11:00:00;9.040774727650467;9.427831491653128;7.0;3.5573544654949387;0.6252648986863578;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 12:00:00;9.009019642175328;9.405191391862127;7.0;3.371828756310947;0.5912082238233642;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 13:00:00;7.941905063182886;8.32453341053392;7.0;3.719796931686517;0.57646729106943;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 14:00:00;8.971608501131032;9.387207317444966;7.0;3.0553309883142674;0.5415149549546632;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 15:00:00;8.077888481104953;8.47513176780937;7.0;3.4803893057898563;0.5464544088297485;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 16:00:00;7.645137763948016;8.040007614429822;7.0;3.5218544759878228;0.5233452377456436;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 17:00:00;7.64163974629069;8.040808220724607;7.0;3.363110962057476;0.5002731773913061;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 18:00:00;8.175996614375153;8.593434376820895;7.0;2.9763048487774313;0.48380053344101714;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 19:00:00;8.321766490301025;8.737314846735421;7.0;2.9983924570400404;0.4951442520561598;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 20:00:00;9.241683451571127;9.673524850227052;7.0;2.642280623625936;0.5049432126658742;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 21:00:00;8.991903004627623;9.408671976271934;7.0;3.0081865009008766;0.5363299881868899;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 22:00:00;8.396716133703116;8.798829058195691;7.0;3.3271942191622657;0.5443299336716265;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-07 23:00:00;6.3439709708056125;6.7138484395622235;7.0;4.173615108480874;0.534417404825354;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 00:00:00;3.3944889360687855;3.749494183237295;7.0;4.790303242816094;0.3657568165484184;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 01:00:00;3.049587167355524;3.4162962878875596;7.0;4.602114541389028;0.30280519867879807;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 02:00:00;3.1069311834349476;3.496594804421092;7.0;4.090331544557785;0.2542370483763712;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 03:00:00;3.482347595799376;3.902840703405879;7.0;3.3509558927490843;0.22721851410474597;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 04:00:00;5.506079392599104;5.98009997754422;7.0;2.060331605937904;0.26539661762074296;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 05:00:00;6.9587473256077494;7.441585770698978;7.0;1.751792310927442;0.31569722455628835;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 06:00:00;5.253714964950768;5.658784275864591;7.0;3.531204703110234;0.3606106467527939;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 07:00:00;7.444050754331926;7.922765548855225;7.0;1.7906324845176869;0.3402319055966237;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 08:00:00;6.215723045015668;6.630182917180085;7.0;3.2351136239552716;0.39308863814685324;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 09:00:00;6.072553039866026;6.482541773330777;7.0;3.320972647977726;0.39299679603580984;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 10:00:00;5.8957303280118865;6.305721078154163;7.0;3.3549545353296253;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 11:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 12:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 13:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 14:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 15:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 16:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 17:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 18:00:00;-0.25502465215064224;0.0;7.0;7.157669431941997;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 19:00:00;5.483875616526951;5.882898462208008;7.0;3.609584422498756;0.3851105095393504;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 20:00:00;5.85892723432414;6.276624151513962;7.0;3.1691321602251605;0.3641427303639562;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 21:00:00;5.890760220112769;6.311576955396983;7.0;3.1535062517742745;0.3646338845127897;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 22:00:00;5.2743732261781995;5.676899938690137;7.0;3.5746230916021204;0.36661750886777966;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-08 23:00:00;3.981378827297155;4.3547626827186985;7.0;4.317851266732987;0.3534283271002652;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 00:00:00;4.18077380894871;4.5818299119553645;7.0;3.696198990032599;0.30129609273102087;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 01:00:00;4.802913422426055;5.239235839621559;7.0;2.941065204683639;0.2817366803189101;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 02:00:00;4.871004870950988;5.301082754260886;7.0;3.047123278117283;0.2933972258967277;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 03:00:00;4.508313966229432;4.921609273792564;7.0;3.429032153985247;0.30059304185430324;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 04:00:00;6.973816140373275;7.436498136580539;7.0;2.200353633496661;0.34594890697838127;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 05:00:00;9.89487169731161;10.362209893419127;7.0;1.828840051963084;0.4555886602555388;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 06:00:00;7.222487359727884;7.614714673669643;7.0;3.6349108399718375;0.5110235615688312;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 07:00:00;10.783488717234315;11.227590205920123;7.0;2.2534354212666585;0.540916966584783;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 08:00:00;8.818325103582646;9.212765011795593;7.0;3.459396482227419;0.5930065890177953;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 09:00:00;9.032976183945538;9.43679271820777;7.0;3.222336430291648;0.5693224331755857;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 10:00:00;8.661925123886785;9.062304436251209;7.0;3.332641544060948;0.5623565706796629;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 11:00:00;8.293142032290751;8.691491644917884;7.0;3.403956572347454;0.549091707723024;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 12:00:00;8.204164726658972;8.606478565893754;7.0;3.3222086827116755;0.5311265336845334;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 13:00:00;7.269858577164811;7.658346682246403;7.0;3.678253357190954;0.521086914498996;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 14:00:00;7.285365994401181;7.684399881786723;7.0;3.4385103684508067;0.48704646945535846;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 15:00:00;6.696019961846899;7.090967874113408;7.0;3.6080605317165464;0.4700232660440786;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 16:00:00;6.451388477440762;6.849340981440769;7.0;3.5445277560933164;0.444525311493897;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 17:00:00;7.01573808537193;7.436580110348067;7.0;3.035829425204497;0.42137788935498316;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 18:00:00;7.284159493222504;7.707104308636414;7.0;2.958571532138194;0.42913630728693253;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 19:00:00;7.557152820742046;7.983904695121623;7.0;2.9179381812923566;0.4407875676773392;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 20:00:00;8.443859227382946;8.881067438606546;7.0;2.5930952062748815;0.45620288326832803;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 21:00:00;7.870345792036417;8.282175606791553;7.0;3.1486565788999314;0.48655537830784296;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 22:00:00;7.204646676975539;7.605381815654529;7.0;3.474140658381657;0.48651744149249154;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-09 23:00:00;5.32551155198495;5.694248375802934;7.0;4.313843728017844;0.4720421347687029;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 00:00:00;6.976431656339502;7.415763921594624;7.0;2.6573761864989933;0.3825003563760623;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 01:00:00;7.330450623878406;7.766712863482431;7.0;2.7404046720779434;0.4097444128546224;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 02:00:00;6.929378397232466;7.345659062350526;7.0;3.178308254635681;0.43170724099930885;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 03:00:00;7.501531964185108;7.930104167710419;7.0;2.863431788016726;0.43177797332522605;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 04:00:00;12.340338008887674;12.793028823484248;7.0;1.9525674390195036;0.58211292194681;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 05:00:00;17.92161424070017;18.34820929031559;7.036000000000001;2.0624590037679695;0.8579503040033742;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 06:00:00;20.125831441626648;20.53724668894827;7.072000000000003;2.1970797256872174;0.9829626659144147;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 07:00:00;19.8819881893646;20.272110940683085;7.024000000000001;2.679690954678051;1.089656988572428;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 08:00:00;17.130912938777733;17.496693572116722;7.0;3.4019206773682527;1.133601688348473;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 09:00:00;16.668827722397513;17.03806179800921;7.0;3.349919974633849;1.0873099980690482;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 10:00:00;15.528379650560625;15.896114530208369;7.0;3.483783083447179;1.0514804228170664;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 11:00:00;14.577864548491613;14.946462871955482;7.0;3.531221705255007;1.0006174611538283;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 12:00:00;15.388758037159738;15.77394755396015;7.0;3.1048459538723705;0.9406534287110198;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 13:00:00;13.658634815779656;14.029146305086924;7.0;3.5369691807571826;0.9390779575071813;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 14:00:00;14.066001662169569;14.448320571960888;7.0;3.2221138741263076;0.8864872850098839;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 15:00:00;12.461381894094506;12.835259750659603;7.0;3.5914111873024126;0.8704469362856395;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 16:00:00;11.699057571563714;12.074023420832862;7.0;3.598629220678731;0.8189315657457358;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 17:00:00;12.730728953932402;13.128630429369588;7.0;3.0256453321615027;0.7626712245741754;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 18:00:00;13.478265058821057;13.886256645107801;7.0;2.8262889714944777;0.7688866589884187;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 19:00:00;14.306434414128553;14.715536644901507;7.0;2.724869860459876;0.7967696413780425;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 20:00:00;14.965407785570104;15.354694502827776;7.180000000000007;2.914521881632197;0.8353559040788383;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 21:00:00;14.971891911108901;15.359950606500467;7.132000000000005;2.951447742122525;0.8526950386984291;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 22:00:00;13.151078098726677;13.511246644207462;7.240000000000009;3.6197695008703477;0.8649198088017247;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-10 23:00:00;9.0926096887179;9.41215907104997;7.348000000000013;4.730624794581786;0.8271290506079465;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 00:00:00;5.564578454423625;5.880152977848724;7.432000000000016;5.003771033584769;0.5456238478044151;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 01:00:00;5.378263049824266;5.714990978438895;7.492000000000019;4.542269917255624;0.434120677304593;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 02:00:00;5.364391521030169;5.724300761629031;7.504000000000019;4.0369968636805424;0.36839772743662724;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 03:00:00;5.8719334242849;6.259145339448154;7.564000000000021;3.3318055426604474;0.33034384426970664;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 04:00:00;8.717646100160076;9.155606899561825;7.444000000000017;2.1249132390040018;0.39022300577382746;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 05:00:00;14.083208143039851;14.514612982438502;7.26400000000001;1.969214826760151;0.6332919441016891;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 06:00:00;15.613410969122123;16.047197140187148;7.1200000000000045;2.0070662186656705;0.7270735278722453;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 07:00:00;15.176024958628602;15.58774389904112;7.0;2.6045362367249254;0.8220609861589763;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 08:00:00;12.2554702567118;12.629561506528429;7.0;3.614422265466601;0.8618821771472511;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 09:00:00;12.630733543542524;13.019432690585981;7.0;3.2565556539879594;0.8033557420376818;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 10:00:00;12.172664814652075;12.56099254838066;7.0;3.317804091545838;0.7870992199637854;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 11:00:00;11.722903249987347;12.110784462039959;7.0;3.3559061299362156;0.7659427940104964;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 12:00:00;11.552478104588761;11.943565499530184;7.0;3.291588572899343;0.7417165217432675;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 13:00:00;10.326985664291744;10.706909299848991;7.0;3.615422560880461;0.7264735863704406;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 14:00:00;10.166855440395741;10.553526548938768;7.0;3.453250778478264;0.6825066322908208;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 15:00:00;9.44269306485364;9.829813132580803;7.0;3.5554607092707897;0.652702745934021;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 16:00:00;9.086418841942066;9.476313472659138;7.0;3.499526517290917;0.6180401217983037;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 17:00:00;9.741597982995279;10.150225809097421;7.0;3.0472926791188115;0.5867947973118017;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 18:00:00;10.125068527882345;10.53760351205289;7.0;2.9352076267355187;0.5930759508733932;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 19:00:00;10.504351844112914;10.921555815006755;7.0;2.880154031610914;0.6070703061595664;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 20:00:00;11.600779350260238;12.02515107764138;7.0;2.5958391990864698;0.627154739880889;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 21:00:00;10.895910833532179;11.297833974784242;7.0;3.103685063383068;0.6658251518104592;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 22:00:00;10.55361265410861;10.952291129174474;7.0;3.228752025285246;0.6662953310130622;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-11 23:00:00;7.918572423520788;8.284469137120025;7.0;4.138751637415282;0.6589341950201799;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 00:00:00;4.251377078222701;4.599337835509497;7.0;4.814337608141841;0.46312396710615206;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 01:00:00;4.791656007456616;5.188317313136118;7.0;3.7805229965567833;0.35436515829922216;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 02:00:00;3.707228822036219;4.081913497436615;7.0;4.37558006989741;0.3363309045674479;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 03:00:00;4.019998931625734;4.426727331318976;7.0;3.6282462280784102;0.2838708480846597;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 04:00:00;6.401102622058758;6.865682372122007;7.0;2.185536806868697;0.3165611599327409;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 05:00:00;9.36393901834182;9.822083971638726;7.0;2.1077873711320194;0.4557261630300964;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 06:00:00;10.68075031707792;11.131651864641459;7.0;2.1608985638243325;0.5255181821090762;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 07:00:00;10.275944386701065;10.695579284679747;7.0;2.8521425998173413;0.5898595803455713;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 08:00:00;8.669592555159282;9.058677208699685;7.0;3.5849145393001436;0.6044325178282177;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 09:00:00;8.78050450510204;9.1809468255864;7.0;3.3266722971919194;0.569128724654874;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 10:00:00;8.365885425964535;8.764018992440564;7.0;3.415452158255448;0.5556844462154222;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 11:00:00;8.013424869032914;8.411230509580967;7.0;3.4464470256438062;0.5369156773289312;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 12:00:00;7.923176780417554;8.325690949705239;7.0;3.3480497564024176;0.5165652695601333;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 13:00:00;6.9906180010327175;7.379165306966568;7.0;3.7069636427270325;0.5054401703499849;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 14:00:00;6.909568279425097;7.30652806598191;7.0;3.513363910461237;0.4718402673456677;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 15:00:00;6.308377107308764;6.701086576001742;7.0;3.675474049527736;0.4517920965982727;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 16:00:00;6.0446022076939805;6.440538829547547;7.0;3.6090939188858897;0.42442667753246704;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 17:00:00;6.483567845279025;6.900589711420018;7.0;3.13673896302555;0.3995864154800443;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 18:00:00;6.851104445307861;7.276559297207277;7.0;2.9437604355209146;0.40214965565782723;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 19:00:00;7.275516077531963;7.707931944393127;7.0;2.82412008441986;0.41482651986295155;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 20:00:00;7.9198575906777755;8.3555637786843;7.0;2.6624876198824836;0.43473775138405824;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 21:00:00;7.465878711980312;7.879488817977215;7.0;3.1432277147232526;0.4609009913043307;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 22:00:00;7.118408056887863;7.525557119949472;7.0;3.329792752411038;0.46178838055457655;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-12 23:00:00;5.33114772219007;5.703716333158792;7.0;4.206446422015233;0.4543749925682121;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 00:00:00;4.561555691621657;4.934454699135739;7.0;4.304167513242874;0.40287543599855535;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 01:00:00;5.048854036833931;5.459237109110286;7.0;3.4721240231385195;0.34074556812439744;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 02:00:00;3.854891481650764;4.234586355362862;7.0;4.250563431025;0.3338252336903756;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 03:00:00;4.172931851424083;4.583003189326721;7.0;3.5426777213527316;0.2873770862659537;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 04:00:00;6.612559639457191;7.0755629354106695;7.0;2.1994660416614806;0.32796746683580036;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 05:00:00;9.63959414321218;10.114757898850485;7.0;1.6832591614795547;0.4316820270871551;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 06:00:00;7.074221185376184;7.470832531354933;7.0;3.562138163293241;0.48993777454535614;1.202602605451549;2.499999999999999;3.702602605451548
