Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-13 07:00:00;10.703072366440008;11.148134363058919;7.0;2.230024513719684;0.534248146718534;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 08:00:00;9.21186979081536;9.613446701846115;7.0;3.2699171081908958;0.5880036435551581;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 09:00:00;9.27339919431714;9.678537531797756;7.0;3.1816902145344557;0.5782538120735339;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 10:00:00;8.695427562109499;9.09251110219004;7.0;3.3996968355098716;0.5750459895044857;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 11:00:00;8.326728859975544;8.723290107753735;7.0;3.438824878278922;0.5567135629972109;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 12:00:00;8.265906324964055;8.667846412286957;7.0;3.3271642688762313;0.5358456186422158;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 13:00:00;7.447702468789819;7.838782924942185;7.0;3.620934313252917;0.5247789350541057;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 14:00:00;7.229875853961579;7.62453690270542;7.0;3.52703121943523;0.4956563452229084;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 15:00:00;6.7322564196717725;7.127583301833595;7.0;3.5996060821147466;0.4713919133689135;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 16:00:00;6.438953236483454;6.835698743784606;7.0;3.566098165614733;0.4464554253045741;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 17:00:00;6.973419190821558;7.392434241198298;7.0;3.06606907236619;0.42205568250158;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 18:00:00;7.308673723019997;7.7329877593328264;7.0;2.9357645665988343;0.4281642731475816;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 19:00:00;7.762515876936678;8.19370981433217;7.0;2.814567106003267;0.44158349034534705;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 20:00:00;8.39631477885976;8.829185153002175;7.0;2.675823607755035;0.46231290887680565;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 21:00:00;7.975860745806307;8.38900972569352;7.0;3.1174942740576057;0.48912084033727243;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 22:00:00;7.512358701325432;7.915975726503492;7.0;3.3584191945980137;0.4911759285955118;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-13 23:00:00;5.669635019888785;6.0409624180158445;7.0;4.196230819660116;0.4814637058710654;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 00:00:00;4.428217836632178;4.792262055412427;7.0;4.552855215487341;0.4308439724625801;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 01:00:00;5.723067043653955;6.156279197609647;7.0;2.9133546167320787;0.3334360783964465;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 02:00:00;4.142002097540678;4.524132626928786;7.0;4.127381838303734;0.34330736634436043;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 03:00:00;4.523324733760463;4.937365124931591;7.0;3.41751812056566;0.30062457137587195;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 04:00:00;7.209435391033871;7.67036373209868;7.0;2.1876461411087007;0.35669285474279544;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 05:00:00;10.367741154618303;10.816128545351354;7.0;2.204538448021083;0.5147595850705917;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 06:00:00;11.966649109033359;12.402782212023949;7.0;2.298566715738559;0.6060284165587291;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 07:00:00;11.561287212668121;11.975245302530857;7.0;2.876071205150083;0.6674915034966862;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 08:00:00;9.943228972475362;10.330179155589239;7.0;3.5344902953638666;0.6831420689631464;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 09:00:00;9.854692731575453;10.248011954273142;7.0;3.3681147842969494;0.6460433832366226;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 10:00:00;9.695644617934612;10.094388590459886;7.0;3.30084373784058;0.6240576634754955;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 11:00:00;8.81737643314849;9.205089837540546;7.0;3.5619955905228835;0.6106377686540325;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 12:00:00;8.892331329912974;9.291531034999728;7.0;3.325891881813334;0.5762546112176787;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 13:00:00;7.710067643959747;8.091847296713413;7.0;3.7518243743007247;0.5651573692305467;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 14:00:00;8.776467902076043;9.193719803691202;7.0;3.041098249119159;0.5278320469344999;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 15:00:00;7.915985158750438;8.314528037211428;7.0;3.46904547731873;0.5337815480273713;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 16:00:00;7.45250964397837;7.847465568519914;7.0;3.534535718844495;0.5120257818667922;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 17:00:00;7.383991739163962;7.781733289022239;7.0;3.408116776483041;0.48946281430276967;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 18:00:00;7.985871808524345;8.40659207439126;7.0;2.939334461180522;0.4682478848532377;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 19:00:00;8.232401164334167;8.655437818448412;7.0;2.92692918492412;0.48123285950802774;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 20:00:00;8.966306709181868;9.394939861787703;7.0;2.6942324796020785;0.49580822017076637;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 21:00:00;9.086850150629422;9.507893588808365;7.0;2.8745966399951612;0.524442233000781;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 22:00:00;7.81461249455755;8.209144547446769;7.0;3.5525594847817388;0.5397111318673193;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-14 23:00:00;5.77630011484934;6.141768520566449;7.0;4.349457969732157;0.5188786049982488;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 00:00:00;4.490421447468201;4.849618166050063;7.0;4.66862864467015;0.4585918760812939;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 01:00:00;4.686704721261161;5.076534248708846;7.0;3.9958950187961477;0.3714524237577006;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 02:00:00;4.735548617602689;5.139930350776134;7.0;3.6679554072021006;0.33838429955492355;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 03:00:00;5.249361711566478;5.667459296304856;7.096000000000004;3.187965229612985;0.31981497095013633;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 04:00:00;8.536484878759312;9.003508252750517;7.060000000000002;1.9011218550758144;0.39398030785130445;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 05:00:00;11.917666171751364;12.366317168296868;7.0;2.0822815354364366;0.577003255706817;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 06:00:00;6.49467552123493;6.8510497700143675;7.0;4.507566942301537;0.6204183939077028;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 07:00:00;11.371824406302045;11.825469672187298;7.0;1.97827531386298;0.5391727760524718;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 08:00:00;9.530371590732495;9.929905311997706;7.0;3.2563617711916777;0.6061312430164651;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 09:00:00;9.559064690621422;9.960556177681026;7.0;3.195444971594384;0.5982218068837044;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 10:00:00;9.191124418861309;9.590301241105228;7.0;3.304137062788584;0.5921115025231138;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 11:00:00;8.64688735165284;9.040056102927629;7.0;3.4523348734684873;0.5803204725772186;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 12:00:00;8.696658705236585;9.098612701495243;7.0;3.2788713318358305;0.5564529500878246;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 13:00:00;7.883630530738201;8.274810350209584;7.0;3.5714202661171157;0.547473016223317;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 14:00:00;7.938408369574547;8.338747536611198;7.0;3.3499548192787074;0.5178284479419997;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 15:00:00;7.230624491856215;7.623936561636922;7.0;3.592446772492565;0.5052238791366053;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 16:00:00;7.050586688973474;7.449063992067057;7.0;3.4859071810869864;0.4777082458913302;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 17:00:00;7.466662177286251;7.880252922530188;7.0;3.1096648751125144;0.45697263906771907;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 18:00:00;8.214541915065798;8.649255216392262;7.0;2.7388364522096253;0.4589927824115332;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 19:00:00;8.432473391605923;8.859745781218964;7.0;2.8590020308676003;0.4848424884223794;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 20:00:00;9.185219962468206;9.615367709349867;7.0;2.656222028919558;0.5034689039083258;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 21:00:00;8.996574282401488;9.414536660814314;7.0;2.986752934677554;0.5337427427079611;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 22:00:00;8.602711984803411;9.008632794749856;7.0;3.2290326245939696;0.5431669262495236;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-15 23:00:00;6.059984563443797;6.426494564172804;7.0;4.321500114209925;0.53867968228829;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 00:00:00;10.13937136739143;10.614599808379808;7.0;1.5601980847833374;0.4437911669360757;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 01:00:00;10.569566517487454;11.011639356688661;7.0;2.3032536633272116;0.5358099578201587;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 02:00:00;9.954957811182833;10.368052156559333;7.0;2.9754061771050715;0.5889359658602018;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 03:00:00;10.746154261343225;11.167210567090038;7.0;2.7440244474965425;0.6011801820519489;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 04:00:00;17.67272595507783;18.10341058523392;7.048000000000002;1.9353698675774353;0.8230190303385649;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 05:00:00;25.53323370700014;25.934013322090383;7.036000000000001;2.0114660493826477;1.2099313923558226;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 06:00:00;28.395310466152072;28.77387159254247;7.084000000000003;2.21508302001223;1.3885609949840756;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 07:00:00;28.386145557443584;28.734083958696253;7.168000000000006;2.7614219354264264;1.5337538530046757;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 08:00:00;23.86496599910232;24.194394743942972;7.1200000000000045;3.5119774420551835;1.5748612073333736;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 09:00:00;23.606728852339174;23.944131366057118;7.1200000000000045;3.342684655129574;1.4880011896227376;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 10:00:00;22.011897325320387;22.344436314173233;7.180000000000007;3.53555641050599;1.438059831604562;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 11:00:00;20.771106847144477;21.10741840426677;7.180000000000007;3.543129779415665;1.359823510413273;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 12:00:00;20.9529166595589;21.302508462867802;7.168000000000006;3.2685105978696924;1.279344336241035;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 13:00:00;17.949622744799054;18.280898686720352;7.240000000000009;3.825975430749793;1.2518128134271809;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 14:00:00;18.10488218761971;18.451002050363577;7.26400000000001;3.474355228531806;1.1374908454750712;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 15:00:00;15.975198652240689;16.311250900259036;7.300000000000011;3.8090148112315205;1.0895545300396332;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 16:00:00;18.04436760189197;18.40983550401358;7.348000000000013;2.9783380142338274;0.9832060270211382;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 17:00:00;18.99286681928779;19.365241902229577;7.324000000000012;2.7789448357640367;0.9949518727589837;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 18:00:00;20.298337540395227;20.669599940403277;7.348000000000013;2.6632242138703077;1.031626214412837;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 19:00:00;21.952224668409347;22.32323539200631;7.360000000000014;2.539231502140865;1.0842089101491208;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 20:00:00;22.534206636059924;22.894133609056905;7.372000000000014;2.714814157628382;1.1520449206655998;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 21:00:00;21.769332177639885;22.117542013388274;7.372000000000014;3.0408643160028532;1.19672407104688;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 22:00:00;18.06899930564898;18.39732796475636;7.372000000000014;3.7846678236385287;1.1992596392856791;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-16 23:00:00;13.032988862829905;13.33976004599579;7.396000000000015;4.644367139405915;1.1277276960989955;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 00:00:00;11.33347930907782;11.653009131084291;7.396000000000015;4.565401905780618;0.9533135276438802;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 01:00:00;11.170540938330161;11.514283633196857;7.396000000000015;4.062789621407944;0.7979252139157644;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 02:00:00;11.129510781637448;11.490127993496294;7.396000000000015;3.6775873569868054;0.7126383685297926;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 03:00:00;12.326331556205226;12.715288385633443;7.3840000000000146;2.9398369302730885;0.6603809987773159;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 04:00:00;17.704043527839186;18.111279007648474;7.360000000000014;2.129990206707305;0.8059733395557362;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 05:00:00;26.248438478029037;26.633712485951865;7.348000000000013;1.9469713158750324;1.1571181296303434;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 06:00:00;30.92124339999716;31.295584969624198;7.336000000000013;1.813869996968549;1.3332175818898744;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 07:00:00;28.754579483807824;29.09217977585676;7.324000000000012;2.7973382137795397;1.512445323254866;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 08:00:00;26.595833508405484;26.92252422776337;7.288000000000011;3.210553340386298;1.5530163458042698;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 09:00:00;26.51801269647346;26.849920472277116;7.2520000000000095;3.1058164142347096;1.52280100872909;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 10:00:00;24.64821196133952;24.982407153450954;7.180000000000007;3.3004786453129213;1.512718028595664;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 11:00:00;23.149635948242473;23.48246371925173;7.180000000000007;3.4302586106738886;1.4699195252783621;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 12:00:00;23.47181354043472;23.815266099597398;7.180000000000007;3.193262965771794;1.401779697395746;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 13:00:00;20.03750486673239;20.36833209413925;7.180000000000007;3.7272357122278095;1.3817434653662364;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 14:00:00;19.888136859141014;20.229270313398125;7.204000000000008;3.4804927092790194;1.271723219811653;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 15:00:00;17.933229668918656;18.27329372375035;7.192000000000007;3.6760122241875024;1.2144002937698124;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 16:00:00;17.76442712741656;18.118618418052943;7.156000000000006;3.4029880047544907;1.1269949341718153;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 17:00:00;18.656048912371848;19.024853760238308;7.156000000000006;3.038253528642201;1.078725083878922;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 18:00:00;20.143930197724714;20.518320215797974;7.192000000000007;2.7645037188178208;1.0832699909847232;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 19:00:00;21.52435999735737;21.899550655364624;7.204000000000008;2.6494043223035533;1.1252036362995845;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 20:00:00;23.352979941248392;23.726481221484484;7.216000000000008;2.5273140594010783;1.1858830789239414;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 21:00:00;23.405209344681595;23.764486726606147;7.216000000000008;2.7983767499389955;1.2614631389206608;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 22:00:00;20.55443064763608;20.896241441655544;7.216000000000008;3.4382650095206486;1.295461982191604;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-17 23:00:00;15.461459949629212;15.781522577967932;7.240000000000009;4.298190666209052;1.2513727336853115;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 00:00:00;6.108034670172617;6.435613561259871;7.2760000000000105;4.822526247834162;0.592748941293916;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 01:00:00;6.535368332616815;6.904856440602498;7.300000000000011;3.9470524052544533;0.4640812405278769;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 02:00:00;6.256196427016083;6.630818990338302;7.336000000000013;3.8309954822665304;0.4249839252202179;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 03:00:00;6.880857752903417;7.280981432184794;7.372000000000014;3.1618100102911626;0.38912720541865564;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 04:00:00;9.894793384212862;10.327875311915273;7.348000000000013;2.226961808615613;0.4600440572149811;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 05:00:00;14.827811443122393;15.248608318473238;7.444000000000017;2.01594176537742;0.650404093578592;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 06:00:00;17.692712613641383;18.120624644539088;7.156000000000006;1.8625843407777438;0.7958095289487428;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 07:00:00;17.31014740368344;17.718676513340615;7.0;2.4771670175658187;0.9112571000412029;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 08:00:00;15.064053823325187;15.441502703800955;7.0;3.3072502550184595;0.971276075942704;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 09:00:00;14.276311390658766;14.651641210668016;7.0;3.4047837912720524;0.9454568410736357;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 10:00:00;13.852318635250592;14.232028533809947;7.0;3.364515783901595;0.9072164552458667;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 11:00:00;13.373627999913127;13.754728857635696;7.0;3.3664049850590345;0.8763214199005036;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 12:00:00;13.250365097687052;13.635810915986031;7.0;3.2712223581894477;0.8460812458773371;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 13:00:00;11.78806081053881;12.162179617608519;7.0;3.617322696427493;0.8297218130745714;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 14:00:00;11.952097795248102;12.337913233578046;7.0;3.332623816608134;0.7759600946268933;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 15:00:00;10.780757629476897;11.16057985458604;7.0;3.595417932627754;0.753938957511611;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 16:00:00;10.320458908735498;10.703763731621976;7.0;3.535830588944748;0.7093337044330559;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 17:00:00;11.089942127383752;11.493145415267989;7.0;3.050127097118036;0.6684930062826256;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 18:00:00;11.495414777715824;11.902438623316506;7.0;2.9394719820896853;0.6740511348354943;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 19:00:00;11.850941455208456;12.26238205544168;7.0;2.8992715458667817;0.688085728911549;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 20:00:00;13.352143887345859;13.77406211925712;7.0;2.5103808616254923;0.7080961168324169;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 21:00:00;13.122871699869139;13.524972859988711;7.024000000000001;2.912686541503888;0.7599744688444456;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 22:00:00;11.385450372945025;11.768759085473864;7.0;3.503040403271484;0.7751938340677134;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-18 23:00:00;8.494141528385558;8.848575643804494;7.036000000000001;4.3236655471174;0.7456361613023931;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 00:00:00;4.176549183156001;4.530856105010455;7.156000000000006;4.536262828962663;0.37958635055983075;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 01:00:00;4.486996855489231;4.869191867484727;7.2760000000000105;3.8648460913348686;0.3131880335057513;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 02:00:00;4.139659675270409;4.521523527045227;7.26400000000001;3.887767665661727;0.29193288802796236;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 03:00:00;4.451292370531587;4.8585833796692945;7.26400000000001;3.322361131538912;0.2688809280001383;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 04:00:00;6.827019408442736;7.273819157410209;7.360000000000014;2.193439700645854;0.3146156663916564;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 05:00:00;11.07566399119781;11.51392225923407;7.300000000000011;2.0414704633560063;0.5014829405579553;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 06:00:00;12.286391521642793;12.736744636219504;7.072000000000003;1.963710249724329;0.5726635444904016;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 07:00:00;11.663619575771289;12.082683782187058;7.0;2.744148567499508;0.6525256635459922;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 08:00:00;9.875937616473568;10.263253864116887;7.0;3.520342886881622;0.6757601803186626;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 09:00:00;10.02090666178064;10.418783966820468;7.0;3.2767412377556866;0.6408177110227555;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 10:00:00;9.546816320311141;9.94189770607607;7.0;3.3827418490174637;0.6283907340753574;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 11:00:00;9.152505143181832;9.547176938992306;7.0;3.418795000879186;0.6085012982414453;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 12:00:00;9.056420592600144;9.455701896419027;7.0;3.3223302711294878;0.5863198101663114;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 13:00:00;8.019703302683357;8.405693229220963;7.0;3.6746432696371016;0.5742100238061321;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 14:00:00;7.96906288799274;8.3641550916651;7.0;3.4645509575406663;0.5366774921447286;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 15:00:00;7.2694015901149855;7.659851398138305;7.0;3.6452604355790754;0.5159297373675837;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 16:00:00;6.960052918210825;7.3533890733986365;7.0;3.585727359926409;0.48536119736505423;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 17:00:00;7.455152812283347;7.8690963135500045;7.0;3.1175028444021677;0.45718935848226394;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 18:00:00;7.876188318904131;8.298567790608447;7.0;2.9222073194254676;0.45987696775408354;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 19:00:00;8.241530655595591;8.668634303783495;7.0;2.860570110219328;0.47404334798800196;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 20:00:00;9.086556880684958;9.51998176665951;7.0;2.613405686200622;0.4931994547949792;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 21:00:00;8.521133763953015;8.931069435459303;7.0;3.1311155935599686;0.5243995837644091;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 22:00:00;8.265459567929854;8.671718984051006;7.0;3.2513242117437358;0.5249764650114601;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-19 23:00:00;5.734476866656559;6.099177970135154;7.0;4.37402077691263;0.5199399991112577;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 00:00:00;4.369482268100518;4.724115864359032;7.0;4.733429963038532;0.4589987973065224;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 01:00:00;4.509858383779059;4.895236696813431;7.0;4.076644367542599;0.36730933237809804;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 02:00:00;4.24870121502319;4.640435600567405;7.0;3.931594651335786;0.3296811902074337;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 03:00:00;4.614866323562711;5.033470183031686;7.0;3.3152750449037285;0.2981980227768864;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 04:00:00;7.42728954522053;7.890641839323838;7.0;2.1238276378200567;0.36266196953730573;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 05:00:00;10.901233479051854;11.354937880576614;7.0;2.086345326409912;0.5282283662865233;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 06:00:00;12.206699232592468;12.649202502294058;7.0;2.2143468757976166;0.60730623066741;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 07:00:00;11.802100028807128;12.217193515234417;7.0;2.848168933560146;0.6768155475054556;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 08:00:00;9.933630232469973;10.318088216470576;7.0;3.585334062051402;0.6926446388400986;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 09:00:00;10.185300861348903;10.582909188769525;7.0;3.2697203989080776;0.6501045211047014;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 10:00:00;9.713925253588897;10.108695589154943;7.0;3.3748187409693173;0.6379927459712764;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 11:00:00;9.24207123102075;9.635069021255083;7.0;3.44211092833109;0.6184827873823631;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 12:00:00;9.179314334202441;9.578123354219757;7.0;3.3201735605071576;0.5939277484658154;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 13:00:00;8.267978862373011;8.656275930280069;7.0;3.6127567976936916;0.5811706683661626;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 14:00:00;8.079483225770964;8.472547588043817;7.0;3.4900731521531156;0.5480702492436498;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 15:00:00;7.356967698803281;7.745780419870773;7.0;3.6643302872336108;0.5251296221569941;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 16:00:00;7.016600560454791;7.407790614723368;7.0;3.6121807739332326;0.49312524358043763;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 17:00:00;7.761089932927221;8.18247526125592;7.0;2.980177224520787;0.45969154827691927;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 18:00:00;8.087248283856027;8.510031843708742;7.0;2.908214694098092;0.4705856152576367;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 19:00:00;8.460137097048088;8.887790956678021;7.0;2.8550763738842306;0.4859723696109812;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 20:00:00;9.32007659809004;9.752688942206856;7.0;2.6071371972153656;0.5051525522903741;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 21:00:00;9.315041160566286;9.734105187179999;7.0;2.8882510707676943;0.5393974635037031;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 22:00:00;8.46059281665877;8.859747885617512;7.0;3.3695396765534156;0.5548681659180978;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-20 23:00:00;5.810848300811189;6.170920478754823;7.0;4.452831095008548;0.5431659074534725;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 00:00:00;5.435762791146455;5.812342137699065;7.0;4.184341205907913;0.4596541451339374;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 01:00:00;5.4448003730849965;5.839776403937033;7.0;3.765630674832778;0.4008141652603907;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 02:00:00;5.0739425323664;5.469329760480919;7.0;3.7653267455566493;0.373478697938296;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 03:00:00;5.534001137471504;5.955460830518048;7.0;3.1790103301115096;0.3448371841539286;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 04:00:00;8.993829818572468;9.45293782132647;7.0;2.0814016007641953;0.4353655001338934;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 05:00:00;12.846603362916571;13.286796865794104;7.0;2.182128960405521;0.6348686092407654;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 06:00:00;14.744953004556958;15.169604225249767;7.0;2.3416607424319977;0.7536383466746326;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 07:00:00;14.334544171036722;14.737631310053423;7.0;2.854674034146626;0.8233337343079326;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 08:00:00;12.889796027186307;13.273478449868518;7.0;3.368964881300542;0.8452132666762014;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 09:00:00;12.081049332115912;12.461091653928909;7.0;3.4790906383027504;0.816959490199393;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 10:00:00;11.98539905185703;12.375293144756903;7.0;3.3223157208757357;0.775941115205751;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 11:00:00;10.898970134843841;11.278356917016048;7.0;3.557687967082586;0.7538517323338745;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 12:00:00;11.050381430013811;11.443465475485185;7.0;3.285626033073868;0.7083409535630798;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 13:00:00;10.219033429652168;10.605799883595141;7.0;3.492052447337926;0.6935973702599467;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 14:00:00;10.725260219141347;11.129170863956798;7.0;3.1201382536485767;0.6581763868032802;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 15:00:00;9.645767636152215;10.035554855737868;7.0;3.508842779832264;0.657836699153486;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 16:00:00;9.260733461471299;9.652433097482865;7.0;3.479585319822718;0.6263286398790129;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 17:00:00;9.650781827010286;10.05380443032044;7.0;3.150089279592464;0.5968463592485529;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 18:00:00;9.81247950331709;10.217544617099147;7.0;3.0809840487708016;0.5961457347256127;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 19:00:00;10.036751471770863;10.449108109178047;7.0;2.9997831210106938;0.597393292330139;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 20:00:00;11.213134423926544;11.636832703731335;7.0;2.6047392303322;0.6074256000652465;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 21:00:00;11.242322205179555;11.655646441069685;7.0;2.8612882305908443;0.6467576220142872;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 22:00:00;9.658912775006355;10.047064952040982;7.0;3.5395818769221137;0.6645847568445742;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-21 23:00:00;7.166524438981878;7.527814867013187;7.0;4.325905161159881;0.6380908103299889;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 00:00:00;4.971039880990783;5.339592119928498;7.0;4.367435999521433;0.4495924596060208;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 01:00:00;5.186251670267921;5.583677302676058;7.0;3.7549745863040584;0.3805276288569521;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 02:00:00;5.229750146110499;5.638817200664414;7.0;3.510556902153894;0.3568416424344001;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 03:00:00;5.783976190451609;6.213160152366118;7.0;2.995022712886964;0.34385642900748264;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 04:00:00;9.393834722902303;9.857958595847714;7.024000000000001;1.9272849826741663;0.4388370366743129;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 05:00:00;13.131958172578058;13.575032831294003;7.0;2.101439017767973;0.6382806540732338;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 06:00:00;13.051072651715112;13.464536715286819;7.0;2.6663455246237504;0.7170387644110862;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 07:00:00;12.938126811848306;13.343020108238491;7.0;2.9117466016471667;0.7535018218329004;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 08:00:00;11.11875772319817;11.498638516884002;7.0;3.554960894154135;0.7684450556558007;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 09:00:00;10.536177875348857;10.917638059884919;7.0;3.5528414338014045;0.7277337934040489;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 10:00:00;10.212455124422085;10.601002728292146;7.0;3.4600214958367133;0.6868790111370835;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 11:00:00;9.728616660603434;10.117262663872674;7.0;3.4806950956363494;0.6581803404620059;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 12:00:00;9.648991257887994;10.044122767345808;7.0;3.34385048103195;0.6283602076465815;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 13:00:00;8.743559060495288;9.129883200354213;7.0;3.601338508669812;0.6125351941106718;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 14:00:00;8.835128955548276;9.232269880385019;7.0;3.3465568960628502;0.5757862028852845;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 15:00:00;8.01399842400839;8.403618309495327;7.0;3.600776593825856;0.5613325853762339;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 16:00:00;8.060834569764252;8.464100865558473;7.0;3.3631696559791635;0.5277250090287273;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 17:00:00;8.660094537723571;9.078170683338836;7.0;2.97170978343604;0.511861648499929;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 18:00:00;9.108043865038887;9.530079172155997;7.0;2.858730322035399;0.5236514502224221;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 19:00:00;9.307030368469494;9.727096398541871;7.0;2.9185248263776202;0.5429310524443673;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 20:00:00;10.179812857395465;10.605351492267436;7.0;2.6595024457796512;0.5584071723965991;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 21:00:00;10.552925677126355;10.975784872506154;7.0;2.7575406691801163;0.592251134487876;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 22:00:00;8.94124961686259;9.332047711542787;7.0;3.5411985182028047;0.6154932474730215;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-22 23:00:00;6.73854939297702;7.1038721315960345;7.0;4.285839524579558;0.5911280989709535;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 00:00:00;4.437899706093334;4.7969279335812605;7.048000000000002;4.536014311379915;0.420640448690425;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 01:00:00;4.627003672203885;5.022152873346483;7.0;3.8260187537065917;0.347093273562173;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 02:00:00;4.299698567607231;4.687549844395097;7.084000000000003;3.907184642138759;0.32225283463796206;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 03:00:00;4.603115998844263;5.012530869892897;7.1200000000000045;3.3881931671795087;0.29368615494400707;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 04:00:00;7.794340513748761;8.254489379258095;7.168000000000006;1.999365599324733;0.3590494541796021;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 05:00:00;11.329495521245457;11.769820015196995;7.156000000000006;2.0919805501728206;0.5326794180701508;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 06:00:00;12.507128319746421;12.952262433524549;7.0;2.102638262109849;0.6080595746355124;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 07:00:00;11.950522148649096;12.363840661908355;7.0;2.843200921614141;0.684508046381187;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 08:00:00;9.841196807584101;10.222096981287548;7.0;3.649789184761687;0.6994013888278721;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 09:00:00;10.017895924572827;10.412339728722635;7.0;3.339286927676028;0.6515706826102736;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 10:00:00;9.573891561629813;9.967663112406509;7.0;3.402895688206229;0.6337036108156457;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 11:00:00;9.20856638888781;9.602963464923102;7.0;3.4172898010901918;0.6119712969095898;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 12:00:00;9.117665243542515;9.516716620265944;7.0;3.318705767835752;0.5897036585846784;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 13:00:00;8.087860129489695;8.473695239825549;7.0;3.666524617151026;0.5776796772280459;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 14:00:00;8.109825043558933;8.506327814605221;7.0;3.4222612500164473;0.5397014314322881;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 15:00:00;7.56295852196967;7.958642898709793;7.0;3.5376829789375392;0.5200865198185136;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 16:00:00;7.193373481503944;7.588392233564227;7.0;3.5425316815361043;0.4953647623147521;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 17:00:00;7.808378350705026;8.22639960481266;7.0;3.031918745091673;0.4685230929304059;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 18:00:00;8.127229235137817;8.547809864845174;7.0;2.9375353873433028;0.47632527647527395;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 19:00:00;8.468887534837716;8.893756972025917;7.0;2.88119779810836;0.4895602398879238;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 20:00:00;9.411574000100108;9.845231717704468;7.0;2.588666223618759;0.5079758336135312;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 21:00:00;8.845193928259114;9.25515019465917;7.0;3.1095566021369336;0.5413261006455423;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 22:00:00;8.47483176824328;8.87899742563234;7.0;3.284192196757033;0.5430359142676657;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-23 23:00:00;6.325711116969717;6.695587004605597;7.0;4.187453401450114;0.5355010634466062;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 00:00:00;4.729483338965935;5.08365194116412;7.0;4.663959202468504;0.48204100837985203;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 01:00:00;5.318226194386092;5.719186201824369;7.0;3.667861108066063;0.38000946931169916;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 02:00:00;4.138960595978347;4.516288931741616;7.0;4.297809974552081;0.36469189778869104;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 03:00:00;4.726148061672409;5.1443164067485005;7.0;3.2923051445083047;0.30349675253089625;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 04:00:00;7.153065385766491;7.617399835739776;7.0;2.1193033748417633;0.34894830327210974;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 05:00:00;10.43920925975309;10.894777846645816;7.0;2.082986056168579;0.5054950103090743;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 06:00:00;11.910390877013729;12.357725267829716;7.0;2.142449004367279;0.583793634738889;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 07:00:00;11.401177180217408;11.816553906230745;7.0;2.8578601495790963;0.6553535354471478;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 08:00:00;9.493739760652817;9.87772672772068;7.0;3.625270998700273;0.6698061467620944;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 09:00:00;9.681822476721473;10.078961154158447;7.0;3.3179595496334855;0.6260647754593149;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 10:00:00;9.349124421387486;9.746416052643067;7.0;3.3543963436181343;0.6105935298796217;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 11:00:00;8.967675898796761;9.363858305628094;7.0;3.4027010889366807;0.5935455965914755;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 12:00:00;8.85038953997435;9.250439407749704;7.0;3.3245265373235497;0.573323580255515;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 13:00:00;7.818398018544862;8.204686631530675;7.0;3.6847435740930905;0.561502067593322;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 14:00:00;7.746145628708915;8.14108345817753;7.0;3.4840107343757154;0.5245523374657877;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 15:00:00;7.0782432633355254;7.469192882653394;7.0;3.650055297370102;0.5030817415454152;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 16:00:00;6.760162224073217;7.153484418799239;7.0;3.5994237822143305;0.47332049959204703;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 17:00:00;7.254833472867231;7.669509795296638;7.0;3.1189158710488414;0.44506669932208626;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 18:00:00;7.7229980372550875;8.1480830622425;7.0;2.892668614958552;0.44768948110349527;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 19:00:00;8.070892414105018;8.49861677981743;7.0;2.856634720999807;0.4637875064303003;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 20:00:00;8.834183410880142;9.267062481401762;7.0;2.6441230111148;0.4828825533773458;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 21:00:00;8.218080702951601;8.626919629962707;7.0;3.175743345593787;0.5116512981420058;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 22:00:00;7.571108452481507;7.971462191517732;7.0;3.460818592150929;0.5093394946189003;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-24 23:00:00;5.5795117873214055;5.947334267890527;7.0;4.313839751003741;0.49455544878749613;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 00:00:00;4.0109182828942425;4.361054421053352;7.0;4.841258679024861;0.44237840553997815;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 01:00:00;4.230143169749987;4.616406053382519;7.0;4.0948032849870515;0.34668115242381425;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 02:00:00;3.9778745527770725;4.36976078907681;7.0;3.955902414771174;0.31113095498390564;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 03:00:00;4.284883757044871;4.69552841126303;7.072000000000003;3.4473718303431156;0.2814662278698208;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 04:00:00;7.1707564260766254;7.635076813654345;7.096000000000004;2.0356982589111112;0.337395484685521;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 05:00:00;10.355582705446118;10.809420130207888;7.060000000000002;2.071147578181524;0.49422486804478094;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 06:00:00;11.663242918179119;12.103917142195652;7.0;2.2042160128836485;0.579042468765615;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 07:00:00;11.134865039722456;11.547826407588877;7.0;2.8883947369216685;0.6447988493929877;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 08:00:00;9.402848287284266;9.787776877503852;7.0;3.596847566452709;0.6578528130756558;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 09:00:00;9.546818836015117;9.944139280182668;7.0;3.319470519123115;0.6175883430966485;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 10:00:00;9.093889896732188;9.489313595735133;7.0;3.407922594307081;0.6027742822976991;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 11:00:00;8.717275210548449;9.11273577011681;7.0;3.435100448353978;0.5822160447238716;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 12:00:00;8.623787029991536;9.024085113671239;7.0;3.334743968995042;0.5602016909103842;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 13:00:00;7.630729506152933;8.017653763920881;7.0;3.685977202991978;0.5482280810645381;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 14:00:00;7.56250111801058;7.9581210798242665;7.0;3.4848551198342648;0.5122393430916956;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 15:00:00;6.908120784351241;7.299569616765072;7.0;3.6531974824819713;0.49145136419956437;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 16:00:00;6.598218975524965;6.992052985665053;7.0;3.602361879771763;0.4623813550445455;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 17:00:00;7.075606610894779;7.490594722291533;7.0;3.126153232868603;0.4348825190978678;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 18:00:00;7.5329968509412994;7.958520091560586;7.0;2.8980007488447086;0.43724305368666366;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 19:00:00;7.878558610789075;8.306863200103653;7.0;2.857982089689301;0.4528824666869688;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 20:00:00;8.628438782668084;9.062068359232592;7.0;2.6448225423372946;0.47171216473279465;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 21:00:00;8.069991336877512;8.480310553106715;7.0;3.1581947449434438;0.5001363633024845;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 22:00:00;7.8421735495942295;8.249658452720375;7.0;3.2611770430785327;0.49940427776025237;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-25 23:00:00;5.406404295590124;5.771303895692602;7.0;4.397130867403746;0.49454623049514623;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 00:00:00;4.335233613134043;4.695210916988685;7.0;4.614132324560728;0.4326302292215711;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 01:00:00;4.54389225323191;4.9364080077882715;7.0;3.9329496407156626;0.35274253148057344;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 02:00:00;4.285515641621568;4.68146961436587;7.0;3.841850191087474;0.323088177822731;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 03:00:00;4.653925693793205;5.074911732875504;7.0;3.264277181150362;0.29661663883362094;1.202602605451549;2.499999999999999;3.702602605451548
