Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-26 04:00:00;7.602405886749888;8.06813440058165;7.0;2.0631185867546833;0.36664778595774816;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 05:00:00;11.064747305763621;11.517626069138338;7.0;2.087682621419617;0.5362975233881917;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 06:00:00;12.491058713716344;12.934388763760042;7.0;2.182905090283896;0.6173973430552913;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 07:00:00;11.942452931123878;12.355025114047026;7.0;2.875270959753891;0.6893643549268038;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 08:00:00;10.06026169666528;10.443575584917534;7.0;3.5937827014504933;0.703214209201489;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 09:00:00;10.16290628201201;10.557446898374533;7.0;3.3340369353028905;0.6600556383824792;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 10:00:00;9.775071000767374;10.169734610138628;7.0;3.375276274994917;0.642089724320245;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 11:00:00;9.39690200598435;9.791406421304085;7.0;3.403296836496736;0.6220579010176728;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 12:00:00;9.283576176243784;9.682250833202872;7.0;3.3182373594585783;0.6003578980672684;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 13:00:00;8.208047187727438;8.593200077489861;7.0;3.676314113553815;0.5879908680385331;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 14:00:00;8.137256135121282;8.531105532143275;7.0;3.4738055064801188;0.549442732241257;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 15:00:00;7.426374985313029;7.8160573546474925;7.0;3.646910179793622;0.5273299002183593;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 16:00:00;7.095185301066497;7.487375385139848;7.0;3.5937546776305567;0.49595072395200646;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 17:00:00;7.61047749597262;8.023889678964267;7.0;3.11404066033856;0.46629887063613035;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 18:00:00;8.072607431137332;8.495700525111731;7.0;2.901079492053327;0.46891599498934156;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 19:00:00;8.359333723360814;8.78465628139174;7.0;2.8925186325542995;0.48455911911265837;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 20:00:00;9.27720047438337;9.71055571790322;7.0;2.5983375790971195;0.5018234122898679;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 21:00:00;8.682614011440002;9.091866417039073;7.0;3.130460401725543;0.5342467748009927;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 22:00:00;8.454917572380053;8.86131589198466;7.0;3.234880329396958;0.5346644432550045;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-26 23:00:00;5.842872975404583;6.207137766854512;7.0;4.3763818588507775;0.5302449355796179;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 00:00:00;7.652400465606889;8.088929021327074;7.0;2.6988581250841435;0.42360846580872824;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 01:00:00;7.954670505408815;8.386084771385411;7.0;2.799307800422639;0.45087073224385144;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 02:00:00;7.498368755854692;7.908935570541341;7.024000000000001;3.2326821053725325;0.47089849595071787;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 03:00:00;8.049760569737085;8.46936305262969;7.060000000000002;2.952336325240765;0.4665936189562912;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 04:00:00;13.550714526986475;13.993667265273602;7.132000000000005;1.9279773352362213;0.6199743562819195;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 05:00:00;19.620198881319215;20.03808866845301;7.1440000000000055;2.0208407841824396;0.9118350079186711;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 06:00:00;21.421843932995742;21.823153334903516;7.132000000000005;2.234543977046542;1.041446622034143;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 07:00:00;21.75700792618839;22.142814367313186;7.084000000000003;2.587180421289986;1.1519786132740153;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 08:00:00;18.798823335460707;19.16373734763301;7.0;3.2968738977105545;1.2086842830438904;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 09:00:00;18.248067313833868;18.61385836771264;7.0;3.2982471219216336;1.1737082606445204;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 10:00:00;16.91038370941586;17.273250737747738;7.0;3.4737715432829646;1.141809694123938;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 11:00:00;15.794170723052817;16.15732860539583;7.0;3.542651706537015;1.0876881701309449;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 12:00:00;15.644566403299649;16.017081720715385;7.0;3.3615434579076577;1.0237573871222718;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 13:00:00;15.034287823103146;15.406897369777392;7.0;3.380958374518798;0.9890995211634587;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 14:00:00;15.259840072725577;15.63847656826748;7.0;3.192601078552798;0.9542722815159665;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 15:00:00;13.532298111385858;13.902891311576402;7.0;3.5686942298493136;0.9389940613379562;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 16:00:00;12.646303709252082;13.017077878958899;7.0;3.6007295250566926;0.885785557481796;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 17:00:00;13.570257415973868;13.9672340206304;7.0;3.065926101980267;0.8212895218100354;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 18:00:00;14.44424836276267;14.84818453598951;7.0;2.827704623106115;0.8242721193912724;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 19:00:00;15.371642520211232;15.769934599757036;7.084000000000003;2.7957769982315313;0.8534805406004358;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 20:00:00;16.319070871637727;16.70376629679999;7.228000000000009;2.8411457784488334;0.8857128293863736;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 21:00:00;16.6329739399433;17.002351770472078;7.348000000000013;3.004411570025866;0.9117419742473762;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 22:00:00;14.351208017716973;14.706434773067116;7.288000000000011;3.568734152150455;0.9187174108321036;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-27 23:00:00;10.638586523082939;10.978777281539873;7.180000000000007;4.3003816865120825;0.8796293520380285;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 00:00:00;5.432963038785064;5.775002423367796;7.0;4.859237700165409;0.6042532738838435;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 01:00:00;5.468359898093547;5.839776403937033;7.0;4.2383580723529235;0.4714552016656022;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 02:00:00;5.122825850206049;5.50498626976729;7.0;4.034264295919058;0.4112707814276497;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 03:00:00;5.580434223175578;5.993495745933286;7.0;3.3442151340588566;0.3634444760194473;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 04:00:00;8.908776794660717;9.364682618451903;7.0;2.1493350237661275;0.4372879476225871;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 05:00:00;12.855536202674816;13.295513429040971;7.0;2.1783128267767893;0.6348072454836791;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 06:00:00;14.728695327627054;15.153361109604631;7.0;2.341276460790425;0.7527452941452227;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 07:00:00;14.160827058246074;14.564463252216969;7.0;2.897305174296889;0.8218075273197458;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 08:00:00;12.251005939001613;12.630235533868637;7.0;3.5173424180060806;0.8375518141759876;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 09:00:00;12.119718581218955;12.504870577778638;7.0;3.357576015617326;0.7922326707750563;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 10:00:00;11.936789779815786;12.328146268683959;7.0;3.280901823779743;0.7641887011454163;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 11:00:00;10.894146640359796;11.274888279566992;7.0;3.529394139398903;0.7473751103882648;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 12:00:00;11.074002891364996;11.467733625039468;7.0;3.2621441361064285;0.705395673641732;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 13:00:00;10.20424475186225;10.590942176543058;7.0;3.4925514062136926;0.6926921432521925;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 14:00:00;10.929614222502275;11.336483561602043;7.0;3.0364322260364247;0.6565521895929347;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 15:00:00;9.72664409049977;10.116379540561422;7.0;3.5037605075107763;0.6623881589262499;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 16:00:00;9.280688479163299;9.671450163537553;7.0;3.499288653680537;0.6312110638477275;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 17:00:00;9.705218991599134;10.107888238595184;7.0;3.1463485033330016;0.5996303580045552;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 18:00:00;9.769171636336097;10.172478424138141;7.0;3.11862775504153;0.599270850603915;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 19:00:00;10.761970712049314;11.18456140159796;7.0;2.7133858237538675;0.5977617470820009;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 20:00:00;11.228290000146751;11.645549120108354;7.0;2.755038889638172;0.6297825378097395;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 21:00:00;11.25434893536388;11.664758793380322;7.0;2.9302969183075334;0.6584281053393175;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 22:00:00;9.642166244112515;10.028641080015783;7.0;3.581333758823348;0.6715349512608969;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-28 23:00:00;7.151513452562946;7.5119661696465565;7.0;4.348262234334015;0.6421228072684739;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 00:00:00;6.1277685319869315;6.494469001303356;7.0;4.387503211314936;0.558466718097014;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 01:00:00;6.376338749093856;6.7702936237681275;7.0;3.776376333439373;0.47095320349883707;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 02:00:00;6.408711072463186;6.813652973561936;7.0;3.5261452139029075;0.4392479486444092;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 03:00:00;7.080649082675272;7.503439498687774;7.024000000000001;3.0133914642145214;0.42035237649496;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 04:00:00;11.545107860740748;12.00081645984172;7.060000000000002;1.8957496637926852;0.5322815560790666;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 05:00:00;16.240977556760555;16.668374714405516;7.096000000000004;2.0914044599966246;0.7726697167367318;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 06:00:00;16.083837835506575;16.484599269008807;7.060000000000002;2.631631504867073;0.8647620908555814;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 07:00:00;15.978345851987893;16.375782429047653;7.0;2.8223220015576658;0.9106417635384041;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 08:00:00;13.634525295948494;14.005790982661336;7.0;3.5308263445551233;0.93576046317523;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 09:00:00;12.959382140211998;13.332995482191617;7.0;3.520925664140293;0.8868931440864093;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 10:00:00;12.577149429281297;12.958111103838913;7.0;3.4292429380459453;0.8386343108666656;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 11:00:00;12.107640861028646;12.489922527924822;7.0;3.4166542058115965;0.8044916117929867;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 12:00:00;12.23833941502849;12.630115652079827;7.0;3.222228691682915;0.7713252336096595;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 13:00:00;11.186533826391889;11.5693310724468;7.0;3.496922448960845;0.7603201459428499;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 14:00:00;11.418895196686059;11.811572861020027;7.0;3.234030274108477;0.7219347919733784;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 15:00:00;10.36043299949414;10.746900423049844;7.0;3.525261374872116;0.7099151987852128;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 16:00:00;9.911810781103531;10.299536221131904;7.0;3.497574808581078;0.6738059541325178;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 17:00:00;10.731435598319306;11.13879200713134;7.0;2.9986916350447927;0.6385670587810726;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 18:00:00;11.201386357843937;11.61427771342735;7.0;2.8853832290365062;0.6481762215835936;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 19:00:00;12.095467061702065;12.51387704996521;7.0;2.691245909852171;0.6683772268447693;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 20:00:00;12.840533547869375;13.257960152990734;7.0;2.6688211346427693;0.705874771601632;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 21:00:00;13.015961884356736;13.42538279625409;7.0;2.8429611985247902;0.7454918493410992;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 22:00:00;11.07394594066523;11.455679698108524;7.0;3.5571666700786295;0.7658383496179004;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-29 23:00:00;8.407619468691092;8.76194558676887;7.060000000000002;4.326557057198215;0.7323416662066116;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 00:00:00;6.524450498400749;6.872882961586887;7.312000000000012;4.347431424986212;0.5240022470554893;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 01:00:00;6.502414140657079;6.870629398064802;7.348000000000013;3.9171972502601307;0.4512628547738489;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 02:00:00;6.5023498907083335;6.88854398489971;7.312000000000012;3.5615226215340954;0.41279506291543294;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 03:00:00;7.229714805119548;7.642003018439432;7.312000000000012;2.9244079156189855;0.392324681688919;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 04:00:00;10.244655252870963;10.672015357386622;7.3840000000000146;2.2796019309490134;0.47786312874486203;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 05:00:00;15.200663476042317;15.624136484411242;7.360000000000014;2.0019738368650337;0.6754736687243588;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 06:00:00;18.28092902274526;18.69660059486161;7.2520000000000095;1.9885412634070008;0.8269471399124299;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 07:00:00;18.177608443321308;18.575039938504432;7.1440000000000055;2.508433617384412;0.9336511772424548;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 08:00:00;15.311298207300268;15.687372968338845;7.0;3.3088129130572383;0.9876354425680943;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 09:00:00;14.444258893322102;14.81756231586891;7.0;3.424828013835281;0.9619423271449677;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 10:00:00;14.052200490301793;14.431018570769815;7.0;3.3629057874094883;0.919899740270246;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 11:00:00;13.589298516364153;13.969747999028886;7.0;3.359021769687047;0.888647792195913;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 12:00:00;13.492283523101644;13.877408498413555;7.0;3.2584580939781063;0.858589463534007;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 13:00:00;12.019022324461556;12.39282771867821;7.0;3.604991033095075;0.8429055740089878;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 14:00:00;12.264388550066966;12.65123432345454;7.0;3.2956586995136945;0.7882892733283935;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 15:00:00;11.1249671459042;11.505749366066517;7.0;3.5569677384917213;0.7693223589619835;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 16:00:00;10.720041317784071;11.104721924474495;7.0;3.487371057234384;0.7266326251753199;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 17:00:00;11.501219936951248;11.904309874807012;7.0;3.027240072609459;0.6892905056744221;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 18:00:00;11.903075002851063;12.308954449579305;7.0;2.9325730850307536;0.6967710879915661;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 19:00:00;12.33213760255287;12.742905771443334;7.0;2.8740819429556836;0.7116533091804751;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 20:00:00;13.900954003894492;14.32181848707086;7.0;2.4949936576053346;0.7346828620775909;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 21:00:00;13.629124627114422;14.031600615869655;7.0;2.889127528535255;0.7893773634788152;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 22:00:00;11.899981550442739;12.269778038477178;7.132000000000005;3.6215061854506985;0.807102672803131;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-30 23:00:00;8.990680571188802;9.330353886159285;7.216000000000008;4.428269115123612;0.7678783640302287;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 00:00:00;9.086964129931223;9.453097225243665;7.216000000000008;3.861408818540042;0.6449557549773468;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 01:00:00;9.693602179853864;10.08598027906366;7.240000000000009;3.2992237764792094;0.5856715499949887;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 02:00:00;8.976434092857861;9.35525103226149;7.2760000000000105;3.5611830108065874;0.5753301491843485;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 03:00:00;10.235088224372308;10.636164956997675;7.372000000000014;2.8886609800949827;0.5435515264155315;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 04:00:00;14.698706380032819;15.118783550704242;7.348000000000013;2.1218478153024876;0.6696498440082186;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 05:00:00;21.861699891552867;22.26197291313159;7.372000000000014;1.9604390295894518;0.9618604815333008;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 06:00:00;26.208205555010828;26.593670525924146;7.2760000000000105;1.9716379218099291;1.1763995084963037;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 07:00:00;25.94872130744869;26.320343080788533;7.1200000000000045;2.458125022305751;1.3252751323287786;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 08:00:00;22.23027746432784;22.583863522899318;7.0;3.2394539624795016;1.4074879427037175;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 09:00:00;21.697584776043694;22.052359437035367;7.0;3.246917845764983;1.3764930798315367;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 10:00:00;20.299808836720686;20.65307521760071;7.0;3.4065796259191075;1.3450382407605357;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 11:00:00;19.039015615837283;19.39280776854615;7.0;3.4860456452150856;1.2900278428429388;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 12:00:00;19.2231708265752;19.58788488768512;7.0;3.2484730894312293;1.2200220187691373;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 13:00:00;16.706890777898792;17.055378064352873;7.060000000000002;3.732301906820055;1.1953702007244704;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 14:00:00;16.482059726642955;16.847889437846472;7.0;3.427163654726712;1.0983710295341886;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 15:00:00;15.312004783948055;15.677226805250614;7.0;3.5370078089659955;1.0527645526283944;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 16:00:00;15.375007135802061;15.750028963362718;7.0;3.3088348163823866;0.9917507894152288;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 17:00:00;16.03976142884959;16.425883803882748;7.0;3.02857025761233;0.9616161090883953;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 18:00:00;17.147723732935226;17.541135512331415;7.0;2.7830235238180308;0.968179781899357;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 19:00:00;18.16968782735151;18.558780162995177;7.060000000000002;2.758680831141419;1.0057649710559387;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 20:00:00;19.464140945991954;19.84427780939063;7.168000000000006;2.7447314749604743;1.047713754347258;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 21:00:00;19.774069839971492;20.131846902036933;7.336000000000013;3.0144928474799713;1.089460621143342;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 22:00:00;16.545359199531187;16.87281684948621;7.444000000000017;3.846411869598626;1.0950034009435345;1.202602605451549;2.499999999999999;3.702602605451548
2021-08-31 23:00:00;11.83618700809429;12.149107691074471;7.372000000000014;4.625214669302693;1.0259774334518301;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 00:00:00;11.291325175192474;11.626753834396059;7.396000000000015;4.247028555149882;0.8537425007123733;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 01:00:00;11.105003121830451;11.457846851249501;7.4080000000000155;3.866550753455215;0.7466006649453575;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 02:00:00;11.151942278809328;11.523459691678863;7.360000000000014;3.4746618956780253;0.6833959570066321;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 03:00:00;12.414488390758603;12.814204631456194;7.312000000000012;2.7697220996466285;0.650737500890969;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 04:00:00;17.666366863380315;18.071133685197864;7.372000000000014;2.1746262106565837;0.8093083151415453;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 05:00:00;26.27949146222131;26.662061569868655;7.396000000000015;1.9551015090319765;1.1499978886035267;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 06:00:00;31.027265854186762;31.40193857480891;7.360000000000014;1.7731122221184705;1.3222825559954323;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 07:00:00;31.5149414699747;31.865589988575508;7.288000000000011;2.360494845570031;1.522790389393137;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 08:00:00;26.558277556228155;26.88168393862995;7.228000000000009;3.3312391331692197;1.6227322215161593;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 09:00:00;26.375028446481327;26.707364696643303;7.180000000000007;3.175757610739197;1.568278857088096;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 10:00:00;24.587137353189114;24.918264059592776;7.168000000000006;3.379219850706079;1.5451095316994952;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 11:00:00;23.08262554222986;23.415269019211582;7.156000000000006;3.461483743790268;1.4875731606547955;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 12:00:00;23.20899293401531;23.55971349847574;7.072000000000003;3.1613536675478713;1.4130530425925991;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 13:00:00;20.01183509472356;20.343008372520874;7.156000000000006;3.7451450017812817;1.3969291113486688;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 14:00:00;19.838411987879926;20.184554792586493;7.132000000000005;3.4478052115330797;1.2820797207769843;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 15:00:00;17.980353022822886;18.323350077396803;7.1440000000000055;3.6565232890663992;1.2275455261346835;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 16:00:00;17.99418637044042;18.358936424138005;7.036000000000001;3.2775955760782836;1.1399332282952146;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 17:00:00;18.931407617252223;19.310090474026985;7.0120000000000005;2.944941221458805;1.108289368201472;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 18:00:00;20.095545862637486;20.46062705748506;7.204000000000008;2.9565182562916448;1.126468355963102;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 19:00:00;21.274610909953687;21.63641075274993;7.300000000000011;2.863938678534339;1.1418650877250212;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 20:00:00;24.607716240350975;24.975829387127117;7.360000000000014;2.36411593288085;1.1727614128974286;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 21:00:00;23.820474122333085;24.16800874837389;7.372000000000014;2.8846921412763322;1.2639073663449294;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 22:00:00;19.87612836278483;20.19431587402003;7.456000000000017;3.7732645454524345;1.2850261913613714;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-01 23:00:00;14.190801230720208;14.484756612223627;7.504000000000019;4.714430168568981;1.2112126248717117;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 00:00:00;10.198466622039474;10.515636293896913;7.492000000000019;4.549033031058514;0.8250878668387429;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 01:00:00;9.78584391453083;10.120475706172622;7.5400000000000205;4.1997535209522425;0.6975421878020419;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 02:00:00;9.807254940676525;10.162737460783323;7.5400000000000205;3.7422829231934998;0.6148590463522936;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 03:00:00;10.882804796907905;11.269515147160057;7.52800000000002;2.960612366023895;0.5673142301276659;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 04:00:00;15.998326955630223;16.407737261105268;7.5160000000000196;2.067521641811993;0.6991172975665495;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 05:00:00;23.99678749201363;24.384528845568763;7.5400000000000205;1.8933307002141078;1.0118391087022642;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 06:00:00;28.98068316017401;29.36479962681822;7.492000000000019;1.602332165455607;1.171570766132695;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 07:00:00;26.570996902228565;26.912347533077018;7.456000000000017;2.762200065582192;1.347826477961851;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 08:00:00;24.68526589205899;25.013905708224918;7.420000000000016;3.1872543201477583;1.388565414641022;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 09:00:00;22.8959601083504;23.222649074643225;7.3840000000000146;3.4022052333349393;1.3690859004223768;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 10:00:00;22.403717754385752;22.7472919475788;7.2520000000000095;3.198078297359757;1.315816856915342;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 11:00:00;20.93069450893624;21.280507897137895;7.132000000000005;3.2858851219678513;1.2957227879666586;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 12:00:00;20.834379210204983;21.20173396974528;7.0;3.0621858566003652;1.2597259032488584;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 13:00:00;19.463947870708672;19.82222273252771;7.0;3.3219702909757416;1.259988001505052;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 14:00:00;19.976119204576143;20.341468932850464;7.0;3.105935404444949;1.2214021471707186;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 15:00:00;17.735429017712292;18.092949109429433;7.0;3.5165931040098712;1.2122388571815497;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 16:00:00;16.77317919064623;17.135034600802467;7.0;3.5174982335361165;1.1467658484682133;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 17:00:00;17.47009064153203;17.846439560617064;7.0;3.1456656656634436;1.0791864508964395;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 18:00:00;18.72101315878158;19.10699576033806;7.0;2.827159145919495;1.0681893322304479;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 19:00:00;19.931488138998198;20.319839952486635;7.0;2.6963269439000896;1.1026842309317422;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 20:00:00;21.31895761170742;21.70031796184508;7.060000000000002;2.674812282179289;1.157519954704319;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 21:00:00;21.239273573699556;21.609768416426192;7.060000000000002;2.8907820333880636;1.2129300840103057;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 22:00:00;18.59181124377734;18.936452628027205;7.168000000000006;3.5838449232768994;1.2350530682829792;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-02 23:00:00;13.994024627426175;14.315608003076074;7.228000000000009;4.395915340460192;1.1764869437621475;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 00:00:00;6.911182929568458;7.245288540299284;7.360000000000014;4.558754645582667;0.5874243548643427;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 01:00:00;6.817859695200693;7.17286151072887;7.4080000000000155;4.107226948437187;0.4917938622469506;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 02:00:00;6.6458212344159655;7.01270730673395;7.432000000000016;3.833375707720222;0.4397064713149641;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 03:00:00;7.3226179143550185;7.719196273873944;7.444000000000017;3.1157810759834206;0.40281706780692605;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 04:00:00;10.620922576540622;11.047119453258517;7.432000000000016;2.2199770632083187;0.4851841828633905;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 05:00:00;15.811083018426848;16.232669813456052;7.372000000000014;1.9810882067189937;0.6983129608070877;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 06:00:00;19.012291805367067;19.431781633038558;7.3840000000000146;1.7759239662944992;0.8071816638948084;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 07:00:00;17.55342460900291;17.93527926138792;7.312000000000012;2.7730478295823104;0.9207822983697023;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 08:00:00;16.49970866664955;16.88492661516703;7.096000000000004;2.9711754618558643;0.9524046482848743;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 09:00:00;16.072576426113724;16.459313236528974;7.0;3.0284520846956298;0.9635547631775658;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 10:00:00;15.047720108514424;15.425762190001677;7.0;3.303098604104264;0.969133368286431;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 11:00:00;14.554927913330605;14.933440233968971;7.0;3.3239234664854393;0.942705897276377;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 12:00:00;14.29487144785442;14.67584831532213;7.0;3.2793868481481354;0.9147795489632323;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 13:00:00;12.92136076965658;13.294120065690038;7.0;3.5621024230828766;0.8948825263504984;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 14:00:00;12.850927920779297;13.231361950010646;7.0;3.3717308418004563;0.843306990091393;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 15:00:00;11.681918333612082;12.058768921015366;7.0;3.5853997071354797;0.8145636058377894;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 16:00:00;11.190909889671962;11.571107172474184;7.0;3.5247718150848186;0.7667129215426849;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 17:00:00;12.13756291486257;12.539674948284949;7.0;2.9978102828873716;0.7220786960082055;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 18:00:00;12.556815725799034;12.961275939774032;7.0;2.916230870918639;0.7320977105835276;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 19:00:00;13.041192311697731;13.4518675949409;7.0;2.853538089079109;0.7488422310889762;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 20:00:00;14.5864607502183;15.003339438904352;7.0;2.5082712486387777;0.7731915789076947;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 21:00:00;14.444301249839983;14.845486093976334;7.0;2.854775622210866;0.8296581877756539;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 22:00:00;12.393516335318093;12.771242530710847;7.0;3.5313665788652884;0.8507204032328852;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-03 23:00:00;9.142899142825563;9.495788354982011;7.0;4.331034937123093;0.8156272926050656;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 00:00:00;5.351713478953559;5.700162246835806;7.0;4.730099605300495;0.5613539245882313;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 01:00:00;5.412579147769746;5.781900123100614;7.084000000000003;4.2033409670713695;0.4473661430132489;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 02:00:00;4.954848573955589;5.331723375341697;7.072000000000003;4.0822818357492565;0.3945943350273815;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 03:00:00;5.3574583201658355;5.756925243582019;7.168000000000006;3.499208053082498;0.3476853778522208;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 04:00:00;9.18880378455867;9.63862581032573;7.2520000000000095;2.004669529056855;0.4169378004701283;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 05:00:00;12.187325614580939;12.640907228593802;7.396000000000015;1.512514924862046;0.49320159002524466;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 06:00:00;14.314714053648313;14.760022987686671;7.312000000000012;1.6421419704696518;0.6011200338910347;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 07:00:00;14.470309227792638;14.902445343127868;7.072000000000003;2.195914836401471;0.7065733278457307;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 08:00:00;12.706085405606117;13.103369984526786;7.0;3.1008319031450924;0.7758727899795882;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 09:00:00;11.936830349362157;12.324464099303233;7.0;3.332069455382509;0.7748517671100653;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 10:00:00;11.764879433649247;12.158004851358282;7.0;3.271139707108034;0.7512112414766845;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 11:00:00;10.798896546231697;11.182216521529675;7.0;3.501889549384771;0.7350156264759099;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 12:00:00;10.699000658368849;11.08927212094429;7.0;3.35666116357163;0.6991886353432565;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 13:00:00;9.452802492242212;9.830506890401725;7.0;3.6974763045240593;0.6814992010930344;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 14:00:00;10.683969003040502;11.094612776124276;7.0;3.029480369872772;0.64067235035923;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 15:00:00;9.624181410751133;10.016750911700525;7.0;3.4574365551294477;0.6468400072784828;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 16:00:00;9.079214456971899;9.468889209877126;7.0;3.5111597033337603;0.6196092523684964;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 17:00:00;9.467157343871422;9.869687719133323;7.0;3.174101751530145;0.5891649321242811;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 18:00:00;9.705999733327173;10.112115608064482;7.0;3.0636612584223712;0.5870816688232106;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 19:00:00;9.929830908450686;10.342484472646458;7.0;2.99079844135224;0.5897048127434239;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 20:00:00;11.083819263444463;11.507761069022795;7.0;2.6064764212466116;0.6006578863708256;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 21:00:00;11.080942228953816;11.494156852752523;7.0;2.8737202780319535;0.6393942621669817;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 22:00:00;9.54656995804201;9.935154727571044;7.0;3.536541333970206;0.6562783235864106;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-04 23:00:00;7.082519848215775;7.4440748263287295;7.0;4.32482077774705;0.6303556171294664;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 00:00:00;4.779038508909027;5.145564674794871;7.0;4.425134501176331;0.44191291240837316;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 01:00:00;5.024873601817426;5.412270805500681;7.108000000000004;3.8782901331915696;0.3704352793167347;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 02:00:00;5.065319189678073;5.471046616604506;7.060000000000002;3.543067822349599;0.3429205675784468;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 03:00:00;5.577179317240253;5.994925184969117;7.1440000000000055;3.1176325078035347;0.32980095334361975;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 04:00:00;9.248048277490868;9.70537008409524;7.228000000000009;1.8848430038592028;0.4121002355228977;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 05:00:00;12.969753790554394;13.40089684222845;7.288000000000011;2.0889349459426967;0.5939599879383666;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 06:00:00;12.638280162897797;13.043279509752933;7.216000000000008;2.6761793235352798;0.6628266927148205;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 07:00:00;12.317156279725898;12.730041315490766;7.0;2.7808648074566804;0.6950846851887134;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 08:00:00;10.025278943409509;10.403981133981363;7.0;3.6774034398494564;0.7184053597208662;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 09:00:00;10.184196208830524;10.575620334841181;7.0;3.3649578119740227;0.6670647810189312;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 10:00:00;9.794545738395115;10.18785791973943;7.0;3.388633588650862;0.6457485710364904;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 11:00:00;9.23392281884064;9.623547249165211;7.0;3.4838012711262536;0.6252641621337256;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 12:00:00;9.286195750787154;9.685392730046289;7.0;3.2926083781212583;0.5963758927529268;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 13:00:00;8.433098066198069;8.822490938496895;7.0;3.568501957132753;0.5851323436204563;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 14:00:00;8.49802473304956;8.896800197591883;7.0;3.3405931414173438;0.5529145296891986;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 15:00:00;7.7470041610738924;8.139057536312588;7.0;3.580934623083408;0.5394821674685648;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 16:00:00;7.548697080611295;7.945677818664564;7.0;3.4777529778957614;0.5102733617028479;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 17:00:00;7.99188751797219;8.403848798397197;7.0;3.100983897021422;0.4880283412957231;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 18:00:00;8.755649639762552;9.187476330396537;7.0;2.7470008009493085;0.49016667722934665;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 19:00:00;8.980746737596228;9.405832267028273;7.0;2.8604122377814747;0.5165425050959769;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 20:00:00;9.77153296161179;10.199269459766654;7.0;2.6558233293553144;0.5355572858654387;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 21:00:00;10.156225611043192;10.581372321826041;7.0;2.7499456578772197;0.568968949654062;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 22:00:00;8.640838019540194;9.03353029726703;7.0;3.5252560729475135;0.5920846050229622;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-05 23:00:00;6.493268426522218;6.859470821801148;7.0;4.2870988875121725;0.5698756526408539;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 00:00:00;5.404849974883637;5.766093303146859;7.036000000000001;4.471261380426654;0.5017544602081268;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 01:00:00;5.656898025014003;6.045593219450697;7.072000000000003;3.847567095815691;0.41771081060435744;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 02:00:00;5.228490074961786;5.6124929735064075;7.1200000000000045;3.893436358056306;0.3858217991096851;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 03:00:00;5.556161207988572;5.952853683245361;7.240000000000009;3.4727806158722956;0.35115967264483494;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 04:00:00;9.554328739140535;10.008858727430992;7.2520000000000095;1.8930590794901718;0.4244943562037662;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 05:00:00;13.870099662001246;14.291737065207167;7.26400000000001;2.211262858076509;0.6535872713480781;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 06:00:00;15.24082428947914;15.666911509055666;7.1440000000000055;2.170791139649282;0.7296632395437568;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 07:00:00;14.97393619901939;15.386351535790055;7.0;2.6057130418240035;0.8113313805997543;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 08:00:00;11.739888596495707;12.111106453287539;7.0;3.7068621009307208;0.8487988223585203;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 09:00:00;12.103031854322715;12.490765587807015;7.0;3.313185710839491;0.7816163291711061;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 10:00:00;11.694704557647562;12.083757050956423;7.0;3.338252305236381;0.7604165273561564;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 11:00:00;11.224803833843595;11.61325648195028;7.0;3.381103264850765;0.7385047258832936;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 12:00:00;11.147771667970561;11.5410656489947;7.0;3.277170343942771;0.7129607300721466;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 13:00:00;9.993015478246512;10.374837314624424;7.0;3.5995253466816735;0.6996933199489348;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 14:00:00;10.099082071751713;10.49256016596347;7.0;3.3377277362275777;0.6565714335886677;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 15:00:00;9.231833986518993;9.619504764538156;7.0;3.5611063987932994;0.6391752598291083;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 16:00:00;8.918819962136425;9.310329876805573;7.0;3.4888562814918487;0.6047968219642401;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 17:00:00;9.5500298667596;9.959553800738714;7.0;3.047804525469701;0.5753300031833559;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 18:00:00;9.869781064677897;10.281965828759644;7.0;2.9600899715267133;0.5816832196707162;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 19:00:00;10.232673548818045;10.65041464942678;7.0;2.8945200256255816;0.5934387355836321;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 20:00:00;11.429259789202789;11.85669262937948;7.0;2.5574751564613507;0.612546339435883;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 21:00:00;10.663560889014226;11.066333820082304;7.0;3.1110841109602916;0.6528665420531512;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 22:00:00;9.74791245673757;10.140463000962166;7.0;3.444362978357617;0.6527470389107402;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-06 23:00:00;7.251646304228497;7.61523646027308;7.0;4.2712214872078675;0.6327308886718948;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 00:00:00;9.638424128309422;10.075061403377394;7.0;2.516969305513271;0.5118998829329815;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 01:00:00;10.201948170921863;10.62557513105675;7.084000000000003;2.711061577394048;0.555469810924845;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 02:00:00;9.528154138976253;9.919134583234934;7.204000000000008;3.3126204147858402;0.5829829957857537;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 03:00:00;10.193592752326197;10.592483514468817;7.2760000000000105;3.0182452468755514;0.570029518874934;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 04:00:00;17.526275726269983;17.95555538150765;7.2760000000000105;1.7624923854775147;0.7568544534114051;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 05:00:00;23.20160560760654;23.619616687994167;7.420000000000016;1.3685497759057057;0.9128707345786138;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 06:00:00;27.30740867350202;27.70616900999569;7.348000000000013;1.5484257631952687;1.121076083244269;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 07:00:00;27.811302751276312;28.180342634810046;7.2760000000000105;2.266154409180274;1.3217450778199336;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 08:00:00;23.463933154199967;23.806881941857572;7.156000000000006;3.2286776579076104;1.4225088404695452;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 09:00:00;23.12901174843246;23.483432108457862;7.048000000000002;3.09441436403705;1.3928894088085941;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 10:00:00;21.55670077444613;21.90951996391787;7.0120000000000005;3.3085837078062923;1.3858954539510613;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 11:00:00;20.18994759754661;20.542347693233115;7.0;3.4254804290617358;1.3448325809855426;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 12:00:00;20.114150749724907;20.474722716251364;7.0;3.2663570552933265;1.2826838513385237;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 13:00:00;17.831029398412557;18.183655130341073;7.0;3.612401831380623;1.253242851949139;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 14:00:00;17.44882970006317;17.810296375386063;7.0;3.4455519418022504;1.168812483372255;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 15:00:00;16.438876230772493;16.801940936262003;7.0;3.4942834282829267;1.116467366974527;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 16:00:00;16.410208317350797;16.781573671035492;7.0;3.305220942783933;1.057490149209646;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 17:00:00;16.88047615694442;17.260916387493474;7.0;3.08169019755951;1.0257384414181256;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 18:00:00;17.8908182971577;18.26866973450921;7.108000000000004;2.951357116185193;1.0247978383630096;1.202602605451549;2.499999999999999;3.702602605451548
