Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-07 19:00:00;21.219964590721396;21.5935587719047;7.372000000000014;2.527079572173534;1.0428184728447478;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 20:00:00;21.72598247314013;22.075309959818025;7.5160000000000196;2.854130557360463;1.1096091457392667;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 21:00:00;21.398340247686043;21.730674291288686;7.636000000000024;3.148777071822394;1.1354111435209804;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 22:00:00;17.66668052186139;17.975960311544245;7.6720000000000255;3.9394989041736608;1.1269527850664487;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-07 23:00:00;12.434859628628898;12.72201724190525;7.660000000000025;4.8467591323883426;1.0524093041747786;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 00:00:00;7.933362563933316;8.227861931472434;7.708000000000027;4.995902483408258;0.6964704760798144;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 01:00:00;7.44147140071741;7.761340206743081;7.696000000000026;4.560928112105273;0.5651477759645545;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 02:00:00;7.59198681979989;7.946362367083333;7.636000000000024;3.855478893370332;0.4781393512937271;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 03:00:00;8.3592887179736;8.741679914124763;7.6720000000000255;3.123971696292017;0.43761971225862073;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 04:00:00;12.615494897565608;13.037968770363166;7.588000000000022;1.9946241484303187;0.5370083007173925;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 05:00:00;19.00165832550099;19.41106182675359;7.52800000000002;1.8492275222104695;0.7966870271540721;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 06:00:00;22.46019344892066;22.873208026010207;7.3840000000000146;1.6150699286711756;0.9269769334635162;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 07:00:00;22.60694207018702;22.99787293750475;7.228000000000009;2.2672542374894533;1.0850395308471485;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 08:00:00;19.160270397818195;19.532443314603498;7.0;3.102085228068006;1.1703614391949708;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 09:00:00;18.658265874577275;19.027630079332496;7.0;3.18656768053836;1.1649464009574695;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 10:00:00;17.36987916288632;17.734708703053506;7.0;3.3981722313894807;1.1482185658667294;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 11:00:00;16.324782654192383;16.689333248422816;7.0;3.4773108400760293;1.1033766638061353;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 12:00:00;17.177926069846222;17.55740398101714;7.0;3.0833818347213082;1.0442637563806034;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 13:00:00;15.327955344976214;15.693638993091227;7.0;3.5044025810481685;1.0440313171044764;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 14:00:00;15.7287511817792;16.105288984778703;7.0;3.212776658087307;0.9888354658468962;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 15:00:00;13.997529312577452;14.366604185944741;7.0;3.56905997175096;0.97137957731195;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 16:00:00;13.175504569398184;13.546279706766407;7.0;3.5727163136339755;0.9153093774977145;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 17:00:00;14.284673263798204;14.677092939071867;7.0;3.0205065621170206;0.8546597035390633;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 18:00:00;15.11717391431332;15.51898388719728;7.0;2.820926940107938;0.861274036340613;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 19:00:00;16.223269749383707;16.627518555626562;7.0;2.670626147157577;0.8922036777042867;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 20:00:00;17.119773778177844;17.520085469755998;7.0;2.667770379226681;0.9408865574221945;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 21:00:00;16.868595800774017;17.256554243974687;7.0;2.937668367294634;0.988676626295744;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 22:00:00;14.449740633408418;14.818363575071874;7.0;3.5708118091369556;1.0032737327431258;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-08 23:00:00;10.6712543727874;11.0183469397673;7.0;4.345465078939014;0.957145008907304;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 00:00:00;5.779806113885744;6.119291903472146;7.0;4.881205088328102;0.6494938727901944;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 01:00:00;6.032163303427325;6.408228521146012;7.0;4.122756953501153;0.49916859116457063;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 02:00:00;5.69497589408403;6.080696819596234;7.0;3.9325184882538906;0.4420390591618366;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 03:00:00;6.18313327162434;6.596889956370031;7.0;3.287311048454683;0.39652516213867806;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 04:00:00;10.076636859401422;10.533258753596128;7.0;2.04538312077716;0.48423507018261347;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 05:00:00;14.607928294264308;15.047763693411344;7.0;2.078072243008023;0.7066495765526319;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 06:00:00;16.464147755834574;16.893667960115426;7.0;2.166505592430269;0.8110147337341385;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 07:00:00;16.12182278527586;16.523481817123745;7.0;2.7558457303650243;0.9044273583673547;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 08:00:00;14.082234232878731;14.458872456656318;7.0;3.416535798785617;0.9356624551890099;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 09:00:00;13.328672525116257;13.704951284389582;7.0;3.4673024948962166;0.8983201799124272;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 10:00:00;12.95161450288202;13.333455021033986;7.0;3.3964094949535024;0.8557347829790788;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 11:00:00;12.626083131561483;13.011013712538503;7.0;3.349067296168869;0.823408841873424;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 12:00:00;12.42911800872169;12.816890191954318;7.0;3.2887163805315254;0.7973828235806542;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 13:00:00;11.042432620712237;11.418597379184307;7.0;3.633481322999728;0.7809701582650366;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 14:00:00;11.097913686947887;11.485092457309053;7.0;3.378073976143753;0.7295456572690986;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 15:00:00;10.041806351976449;10.423701419966667;7.0;3.6118856761972893;0.7056746159606062;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 16:00:00;9.624691608068833;10.010322954245902;7.0;3.5436981445632796;0.6630188380137403;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 17:00:00;10.350872880159535;10.756295825972227;7.0;3.056470640429893;0.6249461632419004;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 18:00:00;10.620016791482959;11.027577313148353;7.0;2.988801257431305;0.6303789936183293;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 19:00:00;11.620431001695898;12.043278990299768;7.0;2.6785409917789593;0.640239622973314;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 20:00:00;12.318017596679484;12.737123782549931;7.0;2.6713722878275803;0.6775499136355183;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 21:00:00;12.242288038831953;12.64856434239152;7.0;2.9199794512556423;0.7144156385029065;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 22:00:00;10.641804789310626;11.024779659426025;7.024000000000001;3.547242704209964;0.7287719071279612;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-09 23:00:00;8.028528743492473;8.370345548438417;7.204000000000008;4.466262812830905;0.6982242385043921;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 00:00:00;5.060816294713794;5.407420279463132;7.132000000000005;4.657232909396043;0.4868968337347957;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 01:00:00;5.312475879029718;5.682577514737069;7.26400000000001;4.048247368392765;0.39333722278899325;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 02:00:00;5.078438489785377;5.450755728595498;7.348000000000013;3.9541315886811503;0.35627545762965873;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 03:00:00;5.579636463145654;5.98065940700722;7.372000000000014;3.24678927756662;0.3220404875205709;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 04:00:00;8.000367447428824;8.427463253548842;7.492000000000019;2.366639486438146;0.37165178668011034;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 05:00:00;12.006915434736916;12.43545793733363;7.504000000000019;2.0154472136597406;0.5208639691573946;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 06:00:00;14.257119691446254;14.69481996530198;7.216000000000008;1.8716499938491324;0.6351665410349945;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 07:00:00;14.1991312411153;14.625711249278648;7.0;2.3589859225200485;0.7284497476539888;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 08:00:00;11.540944414672243;11.923450198529348;7.0;3.492178015041702;0.7833475929047076;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 09:00:00;11.86029725617217;12.254543161377528;7.0;3.201893886765447;0.7434969468727486;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 10:00:00;11.304785784039362;11.695290956044966;7.0;3.335038300217377;0.734418496931676;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 11:00:00;10.773156409085137;11.161832743758389;7.0;3.40816718620988;0.7141304657640025;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 12:00:00;10.708136885216284;11.102421149310064;7.0;3.290883522371189;0.6873756638863684;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 13:00:00;9.65446383988496;10.038582722474624;7.0;3.5873530834086296;0.6735774086278026;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 14:00:00;9.452743097659368;9.841718249425881;7.0;3.460266688954164;0.6358256175591253;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 15:00:00;8.615893993210126;9.001140232714326;7.0;3.6369529141788917;0.6099835296287068;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 16:00:00;8.228531791492951;8.61630555589296;7.0;3.5828611789056595;0.5733376191729675;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 17:00:00;9.081463672610461;9.498965687534081;7.0;2.959746542769892;0.5351776264219392;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 18:00:00;9.498748089096628;9.917998155567002;7.0;2.871057702416863;0.5477448036035701;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 19:00:00;9.980081562578048;10.403932257691444;7.0;2.8084441549354437;0.5669040288822202;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 20:00:00;10.896869702137268;11.323242288811958;7.0;2.6114837692833817;0.5912004535982982;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 21:00:00;10.889333500147403;11.302740275376738;7.0;2.880316181292187;0.6293440386474316;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 22:00:00;9.299672414695094;9.68728354324988;7.0;3.56962418599403;0.6454708865262226;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-10 23:00:00;6.85421737411964;7.21432463749974;7.0;4.359884039560143;0.6181381962387897;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 00:00:00;3.6414266331817595;3.987131001752387;7.0;4.930971091389154;0.4190402258883195;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 01:00:00;3.6526070634923324;4.026398358447839;7.0;4.331785679516429;0.32593646686258015;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 02:00:00;3.3722028047191466;3.7544473414257413;7.0;4.169172795261659;0.2836292615639353;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 03:00:00;3.657444390729049;4.069727455745577;7.0120000000000005;3.5087762064626986;0.24857678080321408;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 04:00:00;6.088647448841442;6.554088628919477;7.036000000000001;2.150060996780553;0.2967040650844482;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 05:00:00;8.656117586474373;9.110709609839216;7.0;2.2179505491016016;0.43098265689092763;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 06:00:00;9.929333892961697;10.369031196421313;7.0;2.415470050102158;0.5156749204843809;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 07:00:00;9.642124401439997;10.061403412407746;7.0;2.914208495957496;0.5618847419975639;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 08:00:00;8.416444681653722;8.810376202559189;7.0;3.510129202812891;0.5742090515238933;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 09:00:00;8.05065660008211;8.44492558111581;7.0;3.498399602402003;0.5474134059770037;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 10:00:00;8.129178212643227;8.536526737484786;7.0;3.2665410636197976;0.5184250463283533;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 11:00:00;7.308351687759078;7.70135265873648;7.0;3.5837937617280318;0.5093614418492853;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 12:00:00;7.279713086233299;7.6813994898440585;7.0;3.4021596480064886;0.48175150950523987;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 13:00:00;-0.25680919319658196;0.0;7.0;7.126922375525055;0.48175150950523987;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 14:00:00;-0.25680919319658196;0.0;7.0;7.126922375525055;0.48175150950523987;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 15:00:00;6.488970188345997;6.876968538363287;7.0;3.7929671801675227;0.48175150950523987;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 16:00:00;6.156669907134309;6.548861728431406;7.0;3.7032435381282767;0.4446412115563687;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 17:00:00;6.0992103558283945;6.497782692792364;7.0;3.5148693710794987;0.4166824995921922;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 18:00:00;6.53678983346441;6.956314426015673;7.0;3.0677249085024414;0.3957959439670109;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 19:00:00;6.87486421261396;7.3030496226178965;7.0;2.921521225403751;0.401343864229573;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 20:00:00;7.418050880268474;7.850253191513551;7.0;2.748209797667812;0.4154021027592841;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 21:00:00;7.2588264280555705;7.67939796185353;7.0;3.0472020704085025;0.4372325723360486;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 22:00:00;6.759342730748699;7.16533334104767;7.0;3.3706289186389427;0.4434287045240346;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-11 23:00:00;5.072822270700673;5.445137313497;7.0;4.222463788603193;0.4348511538396469;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 00:00:00;4.602702406568975;4.987164419712591;7.0;4.128455485429527;0.38163487273589686;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 01:00:00;5.116836929999687;5.534783262841602;7.0;3.3602233468470786;0.334716831069139;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 02:00:00;4.147094921472591;4.536290147911149;7.0;4.040940272400292;0.33368828061220596;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 03:00:00;4.64269151187835;5.062890626781266;7.0;3.2866772463463008;0.2976856078119692;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 04:00:00;7.364248083232135;7.833212723404249;7.0;2.0161610982534057;0.35181562553217294;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 05:00:00;10.303819164705603;10.755762324877063;7.0;2.1393145371654896;0.5047210513967757;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 06:00:00;5.929612455246702;6.292685798343657;7.0;4.400735806977423;0.5431585189125059;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 07:00:00;10.04749701172684;10.501021768285385;7.0;2.0923158680119514;0.4874521523656447;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 08:00:00;8.472198550012864;8.874598487850317;7.0;3.2863214777718213;0.5431784466214769;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 09:00:00;8.303260543664386;8.704101771892654;7.0;3.310178143259236;0.535789225839979;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 10:00:00;8.054938460538601;8.457670285540773;7.0;3.329385606520759;0.5224854166134776;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 11:00:00;7.614656400419639;8.012243525790884;7.0;3.453377798689985;0.5111944057649191;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 12:00:00;-0.25716498201749627;0.0;7.0;7.119777831941633;0.5111944057649191;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 13:00:00;6.916806163242464;7.301378249742928;7.0;3.7784103430639675;0.5111944057649191;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 14:00:00;6.948879147875046;7.346060398687077;7.0;3.489849022781698;0.4713458326853752;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 15:00:00;6.328275286316188;6.720821701666254;7.0;3.672818803535847;0.4528554719619393;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 16:00:00;6.1501996040108775;6.548543700033057;7.0;3.5531106992700074;0.42482746363223445;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 17:00:00;6.821324237718735;7.248651714477075;7.0;2.9572499169036064;0.4017376254088214;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 18:00:00;7.183966522943675;7.613587595118248;7.0;2.8681417684067014;0.4139706940257036;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 19:00:00;7.385048421014759;7.812484418243944;7.0;2.919868666839079;0.4309530058151738;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 20:00:00;8.043471476903166;8.475738160709886;7.0;2.6979725484443975;0.44516504786900324;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 21:00:00;8.37459621094313;8.805066430931008;7.0;2.775917465185614;0.47204368341813213;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 22:00:00;7.100604472282763;7.4975020570830795;7.0;3.558287489737154;0.4912147971124883;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-12 23:00:00;5.343812321168721;5.713263722982022;7.0;4.306282549703155;0.472334716027742;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 00:00:00;11.065968611425255;11.531389620533913;7.0;1.7713614470581547;0.5039083127689725;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 01:00:00;11.531390874006286;11.96785109374287;7.0;2.3809947542416694;0.5944070442953189;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 02:00:00;10.802256207446021;11.206085138562905;7.048000000000002;3.0703875214816776;0.6466104422107231;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 03:00:00;11.568700726827911;11.978142191622823;7.084000000000003;2.8514721404384886;0.6507819075033812;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 04:00:00;19.538631026663;19.957551092423238;7.204000000000008;1.8823527232589186;0.874175751309319;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 05:00:00;28.331085062794642;28.711049966540518;7.288000000000011;1.9897480361388489;1.2731550876653053;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 06:00:00;30.436448965461324;30.789127522553322;7.336000000000013;2.3195266054102035;1.4445952351746971;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 07:00:00;28.50232204353689;28.828355643251875;7.372000000000014;3.023572128330443;1.5606254383190432;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 08:00:00;26.428665632176166;26.74761120009418;7.348000000000013;3.32297007683502;1.5633522126176942;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 09:00:00;24.589829815211136;24.91110842377514;7.312000000000012;3.45326805919467;1.5172656391757968;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 10:00:00;23.99052171517016;24.32381858362058;7.240000000000009;3.29444919869087;1.4477139612312584;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 11:00:00;22.68097462653987;23.010162767785122;7.2760000000000105;3.443662231965959;1.409122154884674;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 12:00:00;22.903068202450168;23.24718243930763;7.228000000000009;3.1694890811419896;1.3436237048016226;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 13:00:00;19.539305076010955;19.86980982694659;7.228000000000009;3.7256987268423245;1.32833104049152;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 14:00:00;19.6931791693166;20.038837575602493;7.228000000000009;3.391506781506507;1.222171372692226;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 15:00:00;17.599157344744086;17.943133046398717;7.180000000000007;3.6279790080616863;1.179687723631889;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 16:00:00;17.472541851217787;17.823057614411976;7.228000000000009;3.448901363010066;1.100825729044283;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 17:00:00;18.16606727673998;18.523951135043593;7.300000000000011;3.17726989255101;1.049123760416573;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 18:00:00;22.13783212902292;22.523982747822558;7.324000000000012;2.2239665380700444;1.0335054565852773;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 19:00:00;23.900445976626106;24.273826805250092;7.336000000000013;2.357891374157532;1.143121374621292;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 20:00:00;24.534170391182087;24.88708831693855;7.396000000000015;2.6816289111321794;1.239077075317904;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 21:00:00;23.82820807275518;24.166104084561752;7.432000000000016;3.037578423040088;1.2910420120389041;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 22:00:00;19.779561343650816;20.09518448612426;7.468000000000018;3.8273953992742236;1.2935816667915638;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-13 23:00:00;14.184455603305093;14.482816585080036;7.456000000000017;4.673143472524771;1.2135916101949675;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 00:00:00;13.1142614797363;13.431595062050247;7.480000000000018;4.397064932333706;1.012815106684883;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 01:00:00;12.727807074628133;13.063885938592994;7.492000000000019;4.018384201503409;0.8724137704507848;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 02:00:00;12.680253659158494;13.030088430234196;7.5160000000000196;3.671255743284405;0.785255874642866;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 03:00:00;13.975547845050889;14.34953963185646;7.5400000000000205;2.976511394903355;0.7291595705887159;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 04:00:00;20.513422280768125;20.904147612873345;7.564000000000021;2.0560243668134603;0.8867410619356705;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 05:00:00;30.771516812405668;31.13456206416741;7.564000000000021;1.85416142452641;1.2831451406476297;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 06:00:00;37.69571652194902;38.04533662606817;7.576000000000022;1.558224684012032;1.4914432874585515;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 07:00:00;34.39286562709165;34.69988301176937;7.552000000000021;2.7773400828513672;1.7150493799252864;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 08:00:00;31.78446606504594;32.08063468235812;7.5160000000000196;3.217503333036916;1.760552723851184;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 09:00:00;29.467718807977874;29.766660439243978;7.456000000000017;3.397812817217755;1.7288811998314026;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 10:00:00;28.68904276246511;29.012768467377523;7.240000000000009;3.1294067777631085;1.6617369070482866;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 11:00:00;26.771210446497918;27.10472797838378;7.084000000000003;3.213287962244351;1.6467506916511745;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 12:00:00;26.98130119798467;27.322345581717826;7.060000000000002;3.075256906580023;1.6121790495004973;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 13:00:00;23.400656596020944;23.736052860237248;7.0;3.533843023759175;1.6074242863221677;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 14:00:00;23.055979206851735;23.399931141184393;7.0;3.368301775797761;1.5115569961708708;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 15:00:00;21.394252790293013;21.738397749338024;7.0;3.5014028402302415;1.455974917760967;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 16:00:00;21.199200761449855;21.55128757761944;7.0;3.3310713040926885;1.3757227711611186;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 17:00:00;21.86716671945877;22.221521806580437;7.084000000000003;3.1595635746130597;1.326679222743289;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 18:00:00;25.853488635388754;26.202736390780128;7.372000000000014;2.663215114400316;1.3072571123519179;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 19:00:00;27.73963572221113;28.070987266714322;7.552000000000021;2.733015952816004;1.3705534418223453;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 20:00:00;28.53627400631354;28.847707139300947;7.708000000000027;2.9256260293297487;1.4207067442975205;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 21:00:00;28.274190189046152;28.585166608479653;7.684000000000026;3.007352068460648;1.439481898906827;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 22:00:00;23.35645706841705;23.642183644825902;7.755999999999972;3.908008027684218;1.4451852412309663;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-14 23:00:00;16.25452372860305;16.52298359861664;7.875999999999976;4.730723189422463;1.2304559917496851;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 00:00:00;10.825568836962645;11.117461689323274;7.923999999999978;4.58573003709256;0.7721114284921882;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 01:00:00;11.790630376265904;12.125160983774942;7.935999999999979;3.5760745531148928;0.6438855390831568;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 02:00:00;11.30237077522001;11.635465500307738;7.995999999999981;3.6177417672208776;0.6146372638825666;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 03:00:00;12.367925608401748;12.724541342637472;8.043999999999983;2.975277200682285;0.5809637474894069;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 04:00:00;16.350202925558634;16.75761322826591;8.067999999999984;1.4954766245009523;0.5922999791797263;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 05:00:00;23.3243232862117;23.69344616189549;7.9839999999999804;1.8739232221964812;0.9088937026806506;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 06:00:00;31.854997517607163;32.19164497118568;7.791999999999973;2.0839278643199464;1.3287363996450825;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 07:00:00;27.737763627617166;28.066108034985575;7.480000000000018;2.9174596384671077;1.447489536931586;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 08:00:00;25.123038834241534;25.468260721935657;7.1440000000000055;3.0658099220315194;1.466747698992581;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 09:00:00;24.683958682384297;25.040023520801135;7.0;2.984722509708604;1.4636928665143873;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 10:00:00;22.987672017010627;23.33667437995801;7.0;3.288791651940244;1.4747906150315815;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 11:00:00;21.50972411868444;21.857155036462615;7.0;3.4280120610499694;1.4337570487168154;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 12:00:00;22.625660851023238;22.98634336544631;7.0;3.0485561522223747;1.3633148577870546;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 13:00:00;20.226702562583885;20.575353480630326;7.0;3.4737237108977865;1.3657130547039724;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 14:00:00;20.840871358049856;21.199971189857315;7.0;3.1709108493253666;1.2958988503134883;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 15:00:00;17.650097166744423;18.00110308569781;7.0;3.7005112801598443;1.2736531154207693;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 16:00:00;17.294518409416504;17.653132778125844;7.0;3.484770779486837;1.1714008447595294;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 17:00:00;18.42033083612499;18.800180116987626;7.0;3.020784525309409;1.1021753117205242;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 18:00:00;19.504611163755616;19.888898310676765;7.0;2.8120361557295155;1.1088813589789668;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 19:00:00;20.63624779225193;21.015909962344946;7.060000000000002;2.7740957845202843;1.146407405406423;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 20:00:00;22.22975238821978;22.612742476048286;7.036000000000001;2.5911685718364765;1.1907759097757744;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 21:00:00;22.14750475356167;22.520925996924067;7.0;2.815378296925587;1.260141487494673;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 22:00:00;19.213254605598987;19.568894593180282;7.0;3.4629448396540283;1.2933313795018861;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-15 23:00:00;14.450546312011666;14.778465434872755;7.108000000000004;4.342234300753773;1.2439977347692068;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 00:00:00;9.415687626483614;9.750994119886439;7.1200000000000045;4.554090886466952;0.8736982831676299;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 01:00:00;10.018560634630486;10.379375181540954;7.26400000000001;3.8895976388496933;0.7069019412553884;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 02:00:00;9.61365618185632;9.978300129631942;7.324000000000012;3.786232215613893;0.6470084802307126;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 03:00:00;10.550541993525204;10.938383973800246;7.372000000000014;3.1245306297163324;0.5914189341910232;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 04:00:00;15.139680741044625;15.551713739673094;7.396000000000015;2.198603753306884;0.6935561037930117;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 05:00:00;22.553023264296293;22.949060332494156;7.4080000000000155;1.9549489458617586;0.9847271537655998;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 06:00:00;26.54788170151837;26.94009580806598;7.348000000000013;1.7687170702898811;1.1329277067108032;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 07:00:00;27.007979879607966;27.3772464011368;7.26400000000001;2.345263430858722;1.3073421008658102;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 08:00:00;22.807605763512;23.15236592812782;7.1440000000000055;3.2567375733513586;1.3969682847801579;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 09:00:00;22.478460885436697;22.834100476050583;7.048000000000002;3.1217583744956983;1.363139359984018;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 10:00:00;20.917671068974197;21.273072367616983;7.0;3.3168941930713913;1.352227748710403;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 11:00:00;19.666051625496593;20.020302217587844;7.0;3.427726381363925;1.3107599652329078;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 12:00:00;19.66481801892508;20.02772726790694;7.0;3.2536193804579057;1.249766108625602;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 13:00:00;17.26377440481775;17.617265681545664;7.0;3.639859921846835;1.2232890241875785;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 14:00:00;16.9686309292964;17.331843155557344;7.0;3.445494088478654;1.1366277963318516;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 15:00:00;15.727340368523013;16.09022472538854;7.0;3.5544922003145984;1.0868078284397569;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 16:00:00;15.620376159836049;15.99199641325141;7.0;3.360515279116953;1.021885642100174;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 17:00:00;16.30793829234338;16.69198756929825;7.0;3.0521321087599063;0.9835289724799479;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 18:00:00;17.4418291343341;17.827140799068452;7.072000000000003;2.864020204294434;0.986890779464738;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 19:00:00;18.513503966386654;18.894680599182582;7.156000000000006;2.808778718394535;1.0139757903526956;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 20:00:00;20.00732436614568;20.388695679817296;7.192000000000007;2.650865569643031;1.0489997007711676;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 21:00:00;20.03350567752107;20.40468306705269;7.180000000000007;2.850623723053161;1.1017481500904538;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 22:00:00;17.567706304298813;17.91988743586552;7.192000000000007;3.4792956121639236;1.126614666390701;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-16 23:00:00;13.195612368244053;13.524246473792667;7.216000000000008;4.319718064046583;1.0847743894087731;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 00:00:00;7.907849487167848;8.22780678838614;7.336000000000013;4.815620607457049;0.7470388434531845;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 01:00:00;7.902581534080334;8.253908793702207;7.324000000000012;4.183930488587919;0.5992119044134618;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 02:00:00;7.692040416314989;8.056848110759045;7.348000000000013;3.8780639355940707;0.5278017117223905;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 03:00:00;8.45170866124574;8.845065143691818;7.372000000000014;3.162616915300873;0.4780538015951849;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 04:00:00;12.118573807065745;12.538435035892338;7.396000000000015;2.265728135894335;0.5624214061940398;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 05:00:00;18.109149626795812;18.516402150116367;7.456000000000017;2.0161567281989505;0.7926151686106735;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 06:00:00;21.834212215327984;22.23662083570901;7.420000000000016;1.7699616598937382;0.9201038370179778;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 07:00:00;21.884630523282247;22.27623425332792;7.156000000000006;2.399876907925318;1.0955617031337708;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 08:00:00;18.795734263598717;19.166671847879886;7.0;3.1777257609305707;1.1708146890464581;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 09:00:00;18.162739816594268;18.53119356714092;7.0;3.2562406485074007;1.1551121359789736;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 10:00:00;17.141650366508266;17.50796381358245;7.0;3.385124549696968;1.1290417557863508;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 11:00:00;16.648384881652444;17.0178725933498;7.0;3.348631287887258;1.085593232244306;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 12:00:00;16.407652161840595;16.78076301616908;7.0;3.2754950723517595;1.0488867443985406;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 13:00:00;14.870887236142245;15.236756833482659;7.0;3.547564401475256;1.0255621969283633;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 14:00:00;14.981095271989865;15.355750539276237;7.0;3.311650575613953;0.9670795890781454;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 15:00:00;13.443708814798782;13.813558643308468;7.0;3.591494347895434;0.939086913106979;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 16:00:00;12.700071980477697;13.071966043812745;7.0;3.5747400129472453;0.882802086103932;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 17:00:00;13.533503237668999;13.929073653473912;7.0;3.0828351451770573;0.822600731666455;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 18:00:00;14.540024076478321;14.94466767586968;7.0;2.7968700329045078;0.8236505940814149;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 19:00:00;15.389431824723466;15.788288942792805;7.072000000000003;2.7913662101127557;0.8559831591093623;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 20:00:00;16.40721581502695;16.803865561743006;7.096000000000004;2.701647704982122;0.8889774177613817;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 21:00:00;16.468109842706255;16.854476692779965;7.108000000000004;2.8953975640864087;0.9307734574120401;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 22:00:00;14.26898077741274;14.6312940007701;7.1440000000000055;3.564053866692234;0.9490020936251852;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-17 23:00:00;10.57767046702404;10.921028199819666;7.096000000000004;4.320612762349299;0.9074384050533063;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 00:00:00;6.964917832848838;7.297353242559932;7.2760000000000105;4.665089656781333;0.6351477269348047;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 01:00:00;7.135363734715834;7.500990120064934;7.26400000000001;3.973860804873709;0.5163599551745035;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 02:00:00;6.454502532775008;6.817583228097436;7.300000000000011;4.031839378466998;0.4702297393836519;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 03:00:00;7.50016778509889;7.9050701246866755;7.360000000000014;3.0530877092409128;0.414625168564232;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 04:00:00;10.850196422922783;11.278496012808965;7.4080000000000155;2.206474261766459;0.4966581404580763;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 05:00:00;16.001108223000095;16.418361001692872;7.3840000000000146;2.034081458428375;0.712120687920546;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 06:00:00;19.169384491488053;19.58326876872631;7.2520000000000095;1.95167725740356;0.861105896054208;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 07:00:00;18.844659592193064;19.248103641417906;7.036000000000001;2.431226026083948;0.9743852223459246;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 08:00:00;16.58754655794454;16.964089161423562;7.0;3.2140164233418886;1.0431677177574556;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 09:00:00;15.554471151803495;15.9252245595982;7.0;3.389922974759486;1.0258632950047462;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 10:00:00;15.446620226331413;15.826438486478507;7.0;3.257978455859984;0.9828288472348481;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 11:00:00;14.099267968760037;14.468931297599422;7.0;3.50372124923922;0.9601547254377296;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 12:00:00;14.310028599131003;14.692670339899326;7.0;3.241811202603344;0.9065935348484722;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 13:00:00;13.167324862112425;13.543676777769367;7.0;3.4773707382947237;0.889982202272498;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 14:00:00;13.987997473851;14.382841987219075;7.0;3.0495152064808053;0.8430549066979873;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 15:00:00;12.380040488174442;12.759040494443887;7.0;3.51954911790898;0.846910008938174;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 16:00:00;11.980488837713205;12.363520858181634;7.0;3.4450898936150907;0.8024105411805911;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 17:00:00;12.575489585273948;12.96990411054569;7.0;3.0877311363828426;0.7653267940797095;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 18:00:00;12.680535982360757;13.075014009641082;7.0;3.068210147433831;0.7678882511802829;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 19:00:00;13.728006499566112;14.137849719756215;7.0;2.7467603460228815;0.7684901961804087;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 20:00:00;14.352467284847513;14.758133187059542;7.0;2.7473949802492825;0.8035672486790695;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 21:00:00;14.519099657683592;14.913875581280537;7.060000000000002;2.937811602254044;0.8386148706388425;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 22:00:00;12.605139119695645;12.975094421692448;7.108000000000004;3.5868047392974063;0.8523309210999814;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-18 23:00:00;9.471642543665743;9.807401643878274;7.228000000000009;4.45476108817104;0.8131838108025802;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 00:00:00;5.576139089133878;5.91170489866527;7.228000000000009;4.8014856790431395;0.5471437578641405;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 01:00:00;5.8678082990228955;6.238312679786121;7.2520000000000095;4.0416164502202605;0.4351807789910085;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 02:00:00;5.544703317145124;5.911021190412148;7.372000000000014;4.025818320022495;0.3945295213235385;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 03:00:00;6.434428955405195;6.842659855877312;7.3840000000000146;3.037145683304175;0.3524403585967458;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 04:00:00;9.542316780358528;9.96932269218279;7.432000000000016;2.2562107516561127;0.4389630405694387;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 05:00:00;13.669299681640885;14.096954298024349;7.324000000000012;2.035301913068679;0.6153868322220424;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 06:00:00;14.583490558437292;15.008235210186562;7.132000000000005;2.156038396304041;0.6978067624540581;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 07:00:00;14.440281939061052;14.85501028776954;7.0;2.5672107540171965;0.7756205349845873;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 08:00:00;11.531905887157286;11.906612824172527;7.0;3.6388598842294186;0.816893013478288;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 09:00:00;11.775980926018473;12.163368421391448;7.0;3.315845082271892;0.7610442679523263;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 10:00:00;11.371208265052177;11.760671463384423;7.0;3.340652430202283;0.7398670084371898;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 11:00:00;10.858404044916698;11.246115136995414;7.0;3.4038751561829486;0.7189222868204359;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 12:00:00;10.76924498396437;11.162211234083893;7.0;3.296883445235835;0.6924183753449915;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 13:00:00;9.754833797808242;10.138459225260819;7.0;3.573829478269033;0.6778937186393215;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 14:00:00;9.842227402129318;10.235923191971962;7.0;3.3315491590697093;0.6387948423763508;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 15:00:00;8.970791344357249;9.35851821499605;7.0;3.5694135375569545;0.6226057044241893;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 16:00:00;8.750720477069349;9.143854291664038;7.0;3.459060233259436;0.5884044950616509;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 17:00:00;9.665310920789052;10.085046239195188;7.0;2.895955557501054;0.5607308929502084;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 18:00:00;10.146061632299338;10.566469395611252;7.0;2.823228643994355;0.5783723249772272;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 19:00:00;10.408206771391253;10.826243101925968;7.0;2.8805495644522807;0.6015716193583422;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 20:00:00;11.35078763781166;11.772623420344873;7.0;2.6455133862087905;0.6206399800688045;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 21:00:00;11.123959289178856;11.534820791263824;7.0;2.9650451363046955;0.6564043031433471;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 22:00:00;9.968843875054171;10.360409989962587;7.0;3.4436106964185456;0.6674000097725568;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-19 23:00:00;7.56640326057873;7.932044018896252;7.0;4.213416017359293;0.6464992970155752;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 00:00:00;13.641560961644219;14.07752920537123;7.108000000000004;2.1003278177770994;0.6486029011011665;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 01:00:00;14.402941415603978;14.808178549292652;7.2520000000000095;2.580261701214056;0.7340462042814258;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 02:00:00;13.511446120179418;13.880242949965153;7.4080000000000155;3.2731340238091775;0.7780206177223441;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 03:00:00;14.814685721105034;15.192013462497298;7.504000000000019;2.8698538378811236;0.7611555614939469;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 04:00:00;21.39778411768458;21.78144270575613;7.576000000000022;2.117372179654751;0.9333317221631647;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 05:00:00;32.004365521692584;32.36008469303152;7.588000000000022;1.8782474646699256;1.3345739560206502;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 06:00:00;38.931368340078485;39.27761727997057;7.552000000000021;1.5472023191047128;1.5436612367133655;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 07:00:00;35.54490527351141;35.85017566116422;7.5160000000000196;2.7551039590292135;1.7776218197874485;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 08:00:00;32.65395936179866;32.948815930403896;7.468000000000018;3.2150200862238876;1.8280717018709465;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 09:00:00;30.290059948435545;30.589485554113445;7.396000000000015;3.3782564110006774;1.7950172467671095;1.202602605451549;2.499999999999999;3.702602605451548
