Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-20 10:00:00;28.34239136331808;28.64865796573156;7.336000000000013;3.4367377182944665;1.7306320868689973;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 11:00:00;27.764951670786775;28.08361744751332;7.26400000000001;3.267957668114491;1.6543124996474994;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 12:00:00;27.926661991523456;28.260657412132097;7.168000000000006;3.038828743389047;1.6103001844332283;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 13:00:00;24.008306960059667;24.332956363889004;7.132000000000005;3.585601981426578;1.6118505401766468;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 14:00:00;24.098206009677817;24.436054213245754;7.1200000000000045;3.3107323270772326;1.5062391488860492;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 15:00:00;21.57956832328312;21.906717347996413;7.180000000000007;3.6701206933266235;1.4638658509298637;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 16:00:00;21.51258954780839;21.851221155299747;7.192000000000007;3.415024605963197;1.3561235104992715;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 17:00:00;22.457333659188322;22.80603536459778;7.228000000000009;3.0998243348952883;1.2952414427918997;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 18:00:00;26.54767975143929;26.892568259374396;7.492000000000019;2.5841631947447468;1.2879148965439775;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 19:00:00;28.912519566880178;29.247452404535277;7.588000000000022;2.5334615853994933;1.361931133083221;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 20:00:00;29.936621445169425;30.247571047615057;7.744000000000028;2.8020818444410907;1.4423077813898892;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 21:00:00;29.737676496885793;30.04158869244578;7.755999999999972;2.9722241131607916;1.4800858847514853;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 22:00:00;24.47788681000036;24.757849168996508;7.803999999999974;3.89306465279509;1.4901980653453144;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-20 23:00:00;17.09522528961017;17.361018219785645;7.899999999999977;4.703317366747285;1.2732861539901634;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 00:00:00;16.73893499131631;17.038451805963128;7.875999999999976;4.125655549342071;1.0626919112773807;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 01:00:00;15.183951041800427;15.48795915232654;7.899999999999977;4.1588331340947775;0.9663365917919791;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 02:00:00;18.350020013862032;18.69728870510445;8.007999999999981;2.7369295830959004;0.8288738413058407;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 03:00:00;20.17064292686148;20.522493807485322;8.031999999999982;2.455675401880285;0.8612364552494843;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 04:00:00;26.62571916107075;26.968084366475058;8.031999999999982;2.143737771846702;1.076626124563802;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 05:00:00;37.6647532138353;37.97246907313799;8.067999999999984;1.9565475705152267;1.4673759613968809;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 06:00:00;39.78130834620671;40.06495730516259;8.103999999999985;2.3132505090094355;1.6356673859172517;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 07:00:00;46.57061344541623;46.85617970319131;7.839999999999975;1.9213220751228732;1.873432113939181;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 08:00:00;42.06048002295285;42.32875440526869;7.660000000000025;2.8215500171111216;2.069753751900034;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 09:00:00;38.843490159816255;39.1158807697848;7.5160000000000196;3.1410834194950326;2.113971745030156;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 10:00:00;36.201641373309705;36.48183062437342;7.4080000000000155;3.286521111750517;2.0913460085385758;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 11:00:00;35.52607373316185;35.819993707706324;7.300000000000011;3.1415654012466234;2.0340800806683035;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 12:00:00;36.222165484932205;36.52101268796072;7.300000000000011;3.0042725215272412;2.0076518258384013;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 13:00:00;30.5900258432525;30.884407092802856;7.228000000000009;3.6122584478397357;2.0143418387127703;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 14:00:00;30.413243636027797;30.71542520455431;7.26400000000001;3.4103928310811966;1.8790831985088305;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 15:00:00;27.51337433686471;27.826121386149964;7.156000000000006;3.527947309674346;1.8055976504991733;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 16:00:00;26.88790967788933;27.200378753743678;7.240000000000009;3.4826922007461008;1.7038484996921317;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 17:00:00;31.156726608195832;31.475325245699764;7.456000000000017;2.8218916169387285;1.6007973113365388;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 18:00:00;33.15919719419628;33.468712994466756;7.552000000000021;2.7501810266260236;1.6441783821458102;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 19:00:00;36.25320751148659;36.55671059380273;7.636000000000024;2.5659407714499594;1.7024882126735965;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 20:00:00;37.47547482473826;37.7612962165729;7.720000000000027;2.7451970937156602;1.7935850463254752;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 21:00:00;37.35814503981365;37.63125716796663;7.791999999999973;2.9830095843448703;1.8496182502453955;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 22:00:00;30.819570499085046;31.069989329448852;7.887999999999977;3.9402229193030394;1.8587657879297446;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-21 23:00:00;21.573481299537924;21.836681566750045;7.923999999999978;4.345389704585841;1.435345774626242;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 00:00:00;15.218622468578996;15.49048085338409;8.007999999999981;4.5857603352146725;1.0588041443804528;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 01:00:00;16.511186743450445;16.815517971417123;8.115999999999985;3.6694535945817393;0.8841097293230648;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 02:00:00;15.837747829013884;16.152655342425394;8.079999999999984;3.5626265355358555;0.8347532852674426;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 03:00:00;17.29068012146159;17.623678514064608;8.163999999999987;2.9667854027761678;0.7921221114377444;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 04:00:00;23.21302196581213;23.560153380966227;8.163999999999987;2.1835560583077154;0.9241638322749823;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 05:00:00;32.818814404356566;33.1392088471546;8.187999999999988;1.9521263764800096;1.2530727691684547;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 06:00:00;34.76243783851356;35.07366769764138;8.079999999999984;2.14934547612944;1.3955914782454908;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 07:00:00;40.589916681362084;40.90083542318721;7.815999999999974;1.8794299591799017;1.6279208044481805;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 08:00:00;36.536868280937895;36.83687814526084;7.52800000000002;2.7120068026155764;1.8063261296400517;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 09:00:00;35.40567079684129;35.71915039660436;7.26400000000001;2.759539583371975;1.8714609162013787;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 10:00:00;32.7865787958025;33.105624214603644;7.096000000000004;3.045603419028339;1.9272997418050828;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 11:00:00;30.641227771567078;30.96433279273272;7.0;3.2122370717920035;1.9260789442419577;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 12:00:00;30.721394849563914;31.049220309997676;7.0;3.1174300060446853;1.883962898985132;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 13:00:00;26.894046077448078;27.214636396029192;7.0;3.5724047241938024;1.8681739788103153;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 14:00:00;26.539071899094413;26.86716549004881;7.024000000000001;3.4054256845545865;1.7462199451508944;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 15:00:00;24.39936400586005;24.730907921284878;7.0;3.5301999421967025;1.6742671870336812;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 16:00:00;23.902734200655768;24.231924015529742;7.108000000000004;3.496838553613429;1.5759824851716393;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 17:00:00;27.92306557063012;28.260228606609942;7.324000000000012;2.8153319600784243;1.4745705131805948;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 18:00:00;29.740549974399276;30.073201011287903;7.372000000000014;2.706164570752378;1.517645325175934;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 19:00:00;32.155582973996054;32.484587802764764;7.4080000000000155;2.5688145383238066;1.5821032785201083;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 20:00:00;32.916486743768274;33.22190018956597;7.552000000000021;2.8599040143966477;1.670310831782448;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 21:00:00;32.28093231660852;32.58146099561415;7.552000000000021;3.039954342503961;1.7034260841510296;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 22:00:00;26.64428040832771;26.934843580343067;7.504000000000019;3.781232979958702;1.7040755581923754;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-22 23:00:00;19.066575559586777;19.358914771196265;7.348000000000013;4.518459457030872;1.604380915764164;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 00:00:00;13.906238477880343;14.219485331026595;7.396000000000015;4.428108896373544;1.1156100563643843;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 01:00:00;13.584817001065597;13.91682091655177;7.444000000000017;4.033745203351657;0.9484570600202185;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 02:00:00;13.444819423735199;13.789384856558257;7.492000000000019;3.725396460018942;0.8498764066519717;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 03:00:00;14.651468744265907;15.014231566567345;7.576000000000022;3.1243085787754126;0.7836223603637151;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 04:00:00;21.54613477846344;21.925011029146457;7.684000000000026;2.1052705570760963;0.9195699742380022;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 05:00:00;32.53044001288104;32.88332186357562;7.684000000000026;1.813427539245481;1.319350525351366;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 06:00:00;40.504599917558046;40.83172799592675;7.684000000000026;1.6121975773304484;1.5883178815761276;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 07:00:00;36.38954174341808;36.68493337912116;7.588000000000022;2.7907129293038224;1.8060575650142103;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 08:00:00;33.3520742432111;33.648912605782016;7.432000000000016;3.1416379675705457;1.850885775578881;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 09:00:00;30.82914135540451;31.13020445355224;7.348000000000013;3.3399178418677593;1.8313675872121635;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 10:00:00;30.3016876743374;30.61321984205801;7.288000000000011;3.2107447673854494;1.7694961757109446;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 11:00:00;28.258995800647455;28.583569768901945;7.1200000000000045;3.2479276961979053;1.7376566875780561;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 12:00:00;28.408391255418053;28.74554403433471;7.048000000000002;3.0543261118297096;1.6936542314826646;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 13:00:00;24.58460022201541;24.906387178672688;7.096000000000004;3.63665247636078;1.6920752261337313;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 14:00:00;24.35222505321292;24.676163765157032;7.192000000000007;3.502680070204292;1.571603691880039;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 15:00:00;21.94319232229827;22.266136206546914;7.204000000000008;3.7094239686333026;1.4950510601722158;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 16:00:00;21.66631522135744;22.001803602107056;7.192000000000007;3.4548147296196703;1.3803560990570265;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 17:00:00;25.520866643984185;25.873367232621096;7.336000000000013;2.668188335401851;1.301765635936242;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 18:00:00;27.05968212844531;27.399510760970728;7.432000000000016;2.7086276288430895;1.364021498388782;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 19:00:00;29.22941826622473;29.558776986242126;7.552000000000021;2.6566849099276055;1.4216419522403265;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 20:00:00;30.13130086465522;30.449010891873737;7.600000000000023;2.771250111387701;1.4857094318362023;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 21:00:00;29.835045862588768;30.136292451568377;7.708000000000027;3.066048271826844;1.5303007795453745;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 22:00:00;24.615380943497865;24.895810479172617;7.755999999999972;3.920281820862158;1.5279550563499669;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-23 23:00:00;17.270029485086432;17.54605548330974;7.923999999999978;4.415111752065911;1.1718560101150022;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 00:00:00;15.840242374792103;16.13498617642249;7.899999999999977;4.214733552732355;1.0233958205406584;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 01:00:00;17.850652622356076;18.18075391448568;7.97199999999998;3.185147592373596;0.8878810174936529;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 02:00:00;17.061810868520663;17.38302090038166;8.019999999999982;3.4031719333588057;0.8798975968866367;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 03:00:00;18.541788543756546;18.876789502195436;8.091999999999985;2.8939549297988947;0.8493022854583456;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 04:00:00;24.59624580228787;24.975996216718755;8.103999999999985;1.3732682304448076;0.8700761226341012;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 05:00:00;34.83012790739839;35.14360680985497;8.187999999999988;1.9236886778549547;1.3238306927185022;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 06:00:00;37.32563990009733;37.628807712431644;8.115999999999985;2.106729211061406;1.4788911052950764;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 07:00:00;36.84938051087382;37.14518846394995;7.911999999999978;2.48438378489908;1.6164853369676635;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 08:00:00;39.51317824290499;39.82507004155146;7.636000000000024;2.155245397368276;1.7165336278925099;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 09:00:00;36.44433458197918;36.74233162289517;7.480000000000018;2.836248686709098;1.8685803640439786;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 10:00:00;33.894812709271235;34.19681563517038;7.324000000000012;3.094298648609197;1.9079818719479533;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 11:00:00;33.07772939174645;33.38591561046711;7.240000000000009;3.0877783618540775;1.8967315672229859;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 12:00:00;33.26055115637934;33.57191164407089;7.228000000000009;3.0290173071194886;1.8859755864638714;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 13:00:00;28.905920268613237;29.216362970648124;7.1440000000000055;3.498332392847715;1.8878193818918663;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 14:00:00;28.20833935189097;28.53061559513113;7.084000000000003;3.3236484004629574;1.7860753433499745;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 15:00:00;25.910713118335874;26.22927755690693;7.132000000000005;3.56357080992359;1.7288327946323854;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 16:00:00;25.220002497120632;25.54103289554927;7.180000000000007;3.4828267885550304;1.6241496288910895;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 17:00:00;30.05207421023402;30.391664708397876;7.324000000000012;2.6154715163025344;1.5196373536053471;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 18:00:00;31.498027860037894;31.81445790082966;7.492000000000019;2.802989090064443;1.5993843023430296;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 19:00:00;34.42858627586327;34.74086688126855;7.576000000000022;2.597961408781657;1.6466892123124024;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 20:00:00;35.38425773081188;35.679816139526324;7.648000000000025;2.7766615527038425;1.7294678578362976;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 21:00:00;35.08962642789977;35.37627310336863;7.684000000000026;2.9861931188700623;1.7784198393898656;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 22:00:00;28.77685482072841;29.058012141769606;7.576000000000022;3.742395398014878;1.7872558105302438;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-24 23:00:00;20.516337284687307;20.798123999444044;7.432000000000016;4.541256103462331;1.6898218539838583;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 00:00:00;11.454414037326508;11.764939394648033;7.2520000000000095;4.850321220399849;1.1355562869705382;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 01:00:00;11.696733139334924;12.051573909123292;7.132000000000005;4.006177711242799;0.8909452311998427;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 02:00:00;10.747387021090917;11.114712594703084;7.060000000000002;3.8573657111355146;0.7989990242050355;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 03:00:00;11.634220147366308;12.026059715960937;7.096000000000004;3.23824271133941;0.718047354659099;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 04:00:00;19.50132514290217;19.922771009100217;7.108000000000004;1.9225172747395618;0.8954176301568415;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 05:00:00;27.6712214385336;28.050715004355173;7.156000000000006;2.1300141811901767;1.3108644342243423;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 06:00:00;31.129687443289072;31.48540492751575;7.156000000000006;2.358037957432316;1.5447871987902848;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 07:00:00;30.562133318203298;30.913970948777273;7.0;2.6467125926279778;1.671541005258092;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 08:00:00;26.991805088653948;27.3248782585946;7.0;3.3167596569755347;1.744827831117355;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 09:00:00;26.179990935193313;26.515546164363606;7.0;3.3042074053368538;1.686601998187662;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 10:00:00;25.087127213044877;25.415209709696185;7.1200000000000045;3.462496931761507;1.633115657177612;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 11:00:00;22.420544495590057;22.72670721119633;7.336000000000013;3.911495095595228;1.5588311387833258;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 12:00:00;21.758022809824062;22.072778086455436;7.396000000000015;3.7172169330065117;1.4082052480524343;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 13:00:00;20.532519231060306;20.85334042680083;7.396000000000015;3.6603213115183735;1.3086497696088948;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 14:00:00;19.86932190161681;20.19867624748437;7.420000000000016;3.542724008231801;1.2201326237802654;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 15:00:00;19.752326335270435;20.091792135337972;7.4080000000000155;3.3327608419992885;1.1540267109227207;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 16:00:00;19.89840120062358;20.243838890909007;7.4080000000000155;3.1746387005968586;1.1191377811870187;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 17:00:00;20.455307057988126;20.799874572942457;7.480000000000018;3.0750949149461917;1.1056563331655471;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 18:00:00;22.309643207380383;22.66691408274644;7.480000000000018;2.6714225463551315;1.1046551422925923;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 19:00:00;24.233851183593867;24.592031717326623;7.480000000000018;2.497314551922898;1.1580029740286033;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 20:00:00;24.762311156494736;25.09903436799215;7.576000000000022;2.79629357732955;1.2335042885960235;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 21:00:00;24.596964936396827;24.93129920058891;7.564000000000021;2.9449033021288074;1.2678713190071669;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 22:00:00;20.26370182878939;20.572768079149554;7.588000000000022;3.822537633476145;1.2813010573441161;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-25 23:00:00;14.669088905003552;14.958423262489461;7.612000000000023;4.712854533296081;1.2047136839421315;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 00:00:00;12.838839631506598;13.138693015204643;7.648000000000025;4.649649876350566;1.0195162182091861;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 01:00:00;12.13890797161138;12.45872853473653;7.648000000000025;4.296765214528534;0.8624332130493704;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 02:00:00;12.252957554913433;12.587241771256663;7.732000000000028;3.8724505109159963;0.7558837772800073;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 03:00:00;14.460473768844796;14.835023891053536;7.755999999999972;2.7636285538825973;0.689646189616096;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 04:00:00;22.536013713277317;22.91142038115001;7.767999999999972;2.0083720846586175;0.9316083659654781;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 05:00:00;32.694155429475174;33.03488788488662;7.791999999999973;1.9085247925179942;1.32308243797889;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 06:00:00;36.054337053473326;36.37723703225939;7.708000000000027;1.979005501879442;1.498407088351861;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 07:00:00;33.19769135804608;33.50383277242949;7.624000000000024;2.7927112556745897;1.6360463318177914;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 08:00:00;29.89476041131961;30.205180433441868;7.396000000000015;3.1485409970588307;1.6757784108109028;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 09:00:00;28.971766626057953;29.29660576939623;7.216000000000008;3.0559881117014243;1.6581778749897254;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 10:00:00;26.86645752725551;27.204426926115637;7.036000000000001;3.1689786018934;1.6541867611230539;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 11:00:00;25.195061528976986;25.532782767163752;7.0;3.3214675917182603;1.6307656173044371;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 12:00:00;25.18087902334287;25.525252450787242;7.0;3.19248931424346;1.574637048016303;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 13:00:00;22.531452458738578;22.86587032733741;7.060000000000002;3.595711441526703;1.5485521622249259;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 14:00:00;22.296358541839332;22.64563722178522;7.0;3.325591408357809;1.4447649637416757;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 15:00:00;20.488110725804408;20.825934898631807;7.108000000000004;3.6217349281139946;1.3992400178403592;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 16:00:00;20.390818257609258;20.7361934904913;7.1440000000000055;3.4175940565050382;1.3028523466363886;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 17:00:00;21.532659928215903;21.88683561165353;7.228000000000009;3.1016400990038733;1.242456769511235;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 18:00:00;25.698494575591837;26.061266647408072;7.360000000000014;2.4038972982469318;1.2345767537263521;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 19:00:00;27.693062033901228;28.041234134394866;7.432000000000016;2.492774658340636;1.3349433853391943;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 20:00:00;28.472589639418402;28.809408805246722;7.432000000000016;2.666130674910221;1.4224452134464691;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 21:00:00;27.803070482079253;28.127431348506974;7.456000000000017;2.992089763706531;1.4829551527241147;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 22:00:00;23.050579591871696;23.351562066820186;7.5160000000000196;3.835643958546086;1.4912234507593423;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-26 23:00:00;16.711531086562324;16.99682722879553;7.5400000000000205;4.693268456896988;1.3977208292194128;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 00:00:00;12.867494176230293;13.179763954720846;7.552000000000021;4.384350437519913;0.967180563742641;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 01:00:00;12.500184735387432;12.836671244293559;7.52800000000002;3.9596187349025627;0.8340573048954303;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 02:00:00;12.620559153764876;12.978179083456977;7.492000000000019;3.512771003601017;0.7551450392349777;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 03:00:00;14.066066276151023;14.449223964652765;7.492000000000019;2.8153825182914147;0.71612942734414;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 04:00:00;20.364078129537337;20.759791012346497;7.456000000000017;2.060822708955243;0.8986896573149118;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 05:00:00;30.250036323216666;30.617446534775034;7.444000000000017;1.909216432119706;1.3012956175130466;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 06:00:00;36.01249849675884;36.368257627223024;7.420000000000016;1.712066101266032;1.5021905572333267;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 07:00:00;33.15866560881368;33.47797484295772;7.3840000000000146;2.7753590018651835;1.71306907746688;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 08:00:00;30.63532986187922;30.94611267972743;7.324000000000012;3.1803953135848815;1.7603335041839756;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 09:00:00;30.02332977146151;30.339673444469135;7.26400000000001;3.138338531384818;1.732670483200696;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 10:00:00;27.89188952692265;28.206758767163823;7.2520000000000095;3.377244727591858;1.7138956168737352;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 11:00:00;26.29695285419392;26.616654791727182;7.216000000000008;3.422748378566041;1.6506100506540167;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 12:00:00;26.668042856797655;26.99473190306322;7.2520000000000095;3.22145255249859;1.5753527520087616;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 13:00:00;23.50308948109581;23.814313852282115;7.336000000000013;3.7187150786146503;1.547009375150914;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 14:00:00;22.454808735347257;22.77198098871863;7.372000000000014;3.640079617414756;1.4326090816872874;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 15:00:00;22.57511863446507;22.90571635180483;7.372000000000014;3.347428627167403;1.3355529690899992;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 16:00:00;22.699721256514877;23.03522860094473;7.3840000000000146;3.1972641093373113;1.2909091183227126;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 17:00:00;23.843322477203408;24.189257160394696;7.372000000000014;2.9001648945474585;1.26949706514654;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 18:00:00;25.678933978780957;26.03154116717061;7.348000000000013;2.6257157443773735;1.2947191589388147;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 19:00:00;27.782991661100255;28.13552711865854;7.336000000000013;2.4875616863448045;1.3643564353324056;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 20:00:00;28.487912782061525;28.826629177658905;7.360000000000014;2.7017549720882243;1.4560926563628929;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 21:00:00;27.528420948605405;27.855111360859052;7.372000000000014;3.0388006000629844;1.512597352487262;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 22:00:00;22.980633764421803;23.284042264956472;7.456000000000017;3.8425134640376086;1.5142105590445178;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-27 23:00:00;16.498656064411527;16.787795629384647;7.456000000000017;4.684593194919614;1.4174214470089466;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 00:00:00;13.692741167181376;13.992099391640021;7.456000000000017;4.74838438255199;1.204076548889642;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 01:00:00;13.150992706136298;13.467628852307172;7.52800000000002;4.368498765367519;0.9910389352705753;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 02:00:00;13.147848019090576;13.485798301541744;7.5400000000000205;3.8704270624187984;0.8530801970130035;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 03:00:00;14.235670998658042;14.58968231708321;7.660000000000025;3.2747072756085345;0.7729120240978409;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 04:00:00;21.302813622026424;21.690469561988188;7.624000000000024;1.9972468966231531;0.9014254558976234;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 05:00:00;32.129366852402235;32.48136065089429;7.708000000000027;1.8433599786403647;1.3044021837163697;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 06:00:00;40.233162510371926;40.55887944805047;7.720000000000027;1.6573703373464923;1.5800609537872816;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 07:00:00;35.82552248673855;36.1246442306442;7.564000000000021;2.787324035363781;1.7857368533090145;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 08:00:00;32.78858475764996;33.09095216068083;7.3840000000000146;3.1205462412871725;1.8310989954387298;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 09:00:00;30.457685280542563;30.758497802345552;7.360000000000014;3.3660199736311824;1.8156900587441562;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 10:00:00;28.518648884155795;28.82410748681141;7.324000000000012;3.4492932023847516;1.752430532397099;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 11:00:00;26.820056466047475;27.128911902807854;7.324000000000012;3.5119056640014605;1.6751232176258846;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 12:00:00;25.86180925884046;26.174658374544812;7.348000000000013;3.4712170614094475;1.5883204529619306;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 13:00:00;24.194009518313194;24.524192982508133;7.192000000000007;3.391818240531393;1.5158428784066196;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 14:00:00;24.019667787609936;24.35824280260345;7.168000000000006;3.2373949198918694;1.4549842592434068;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 15:00:00;21.676269792822172;22.00712518096045;7.192000000000007;3.572961784744109;1.4260740866406358;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 16:00:00;21.319692077789487;21.656633589543834;7.216000000000008;3.4279262903706353;1.3400259737488316;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 17:00:00;25.24073791174658;25.59864120202075;7.324000000000012;2.5884798239270594;1.2690685034269027;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 18:00:00;26.892105600439752;27.240270169717444;7.372000000000014;2.604018621664011;1.3428916301794693;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 19:00:00;29.09154046658793;29.435313952457552;7.396000000000015;2.511370786170801;1.418031328629663;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 20:00:00;29.816232422713366;30.141879472941547;7.468000000000018;2.759771697149972;1.5078077147388065;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 21:00:00;29.181730809543;29.49283647286858;7.5400000000000205;3.073677170578435;1.5556491123659093;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 22:00:00;24.109656124462155;24.407459909340602;7.5160000000000196;3.8173676087334343;1.5520315911639848;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-28 23:00:00;17.143972063354763;17.420736413101757;7.576000000000022;4.77622360393201;1.457937182431838;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 00:00:00;11.33865254569172;11.635021533706162;7.576000000000022;4.80938895023445;0.9758072706947383;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 01:00:00;10.756395179482096;11.074009219518462;7.612000000000023;4.4141090898309585;0.800854858169588;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 02:00:00;10.886588788258603;11.233672394559445;7.576000000000022;3.798693122118948;0.6862150821697126;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 03:00:00;12.110325862523286;12.491343768810784;7.552000000000021;2.9575957918982;0.6275919116049398;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 04:00:00;17.873830886255085;18.277647763393542;7.5160000000000196;2.033914809338512;0.7762874659055427;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 05:00:00;26.759528887201554;27.14004420602962;7.492000000000019;1.8723596960123814;1.1337587562665954;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 06:00:00;32.05781876210598;32.43087186095719;7.444000000000017;1.6402215854471365;1.3151456595652338;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 07:00:00;29.509098950841725;29.840932593291218;7.420000000000016;2.766144139588164;1.5097106896763286;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 08:00:00;27.438616952716636;27.76005931013749;7.372000000000014;3.168602329063674;1.5542198354279968;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 09:00:00;25.419899136705123;25.742054377602237;7.312000000000012;3.367378202438715;1.5343313625282207;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 10:00:00;24.894026768731933;25.236117012504877;7.1440000000000055;3.1355794683193494;1.4786745012917386;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 11:00:00;23.376391887665687;23.71490503681391;7.132000000000005;3.332403172986801;1.4648416254933387;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 12:00:00;23.555707668058144;23.906535194379764;7.084000000000003;3.1178228876625553;1.4140825452000012;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 13:00:00;20.313468465541355;20.649410721143905;7.108000000000004;3.664504723579853;1.4045438493736615;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 14:00:00;20.098909343929563;20.451497572162747;7.048000000000002;3.3713334799883796;1.3015742873744198;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 15:00:00;18.42948325466285;18.782255027753603;7.024000000000001;3.529173629177933;1.2555622906264716;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 16:00:00;18.225204892862234;18.58368948154646;7.048000000000002;3.3828462864276503;1.1839433861209248;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 17:00:00;19.097560192784023;19.468388751915022;7.060000000000002;3.053037815647542;1.1347843907525847;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 18:00:00;20.618912420420646;20.99633177709575;7.084000000000003;2.7660773877889255;1.1369506364290833;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 19:00:00;22.04486216674481;22.42275106431982;7.096000000000004;2.6532301900327866;1.1814199093980389;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 20:00:00;23.76152527657645;24.13657168865543;7.108000000000004;2.5647454791435393;1.2452540337022482;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 21:00:00;23.709811298727377;24.065904335287644;7.168000000000006;2.8920850596410332;1.3202304641471034;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 22:00:00;20.801040493601363;21.138909785292448;7.204000000000008;3.515716771009693;1.3428005338702016;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-29 23:00:00;14.433315067064058;14.738251724565702;7.312000000000012;4.651778301654872;1.2918109755792049;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 00:00:00;10.1162867258301;10.433964573799742;7.396000000000015;4.632062392586363;0.8714522680126969;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 01:00:00;10.473732103746206;10.833732799459602;7.300000000000011;3.7993786820334776;0.7123723226469343;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 02:00:00;10.002692303928454;10.366437290583779;7.348000000000013;3.732824789561846;0.6587767582663293;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 03:00:00;10.92479222066364;11.307137753247819;7.432000000000016;3.1480903731670082;0.6071885804096375;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 04:00:00;15.805097222728902;16.21770148408249;7.3840000000000146;2.1424601557816914;0.7179413871125924;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 05:00:00;23.60306225429797;23.99262171613253;7.456000000000017;1.9622815579760413;1.0229458947560088;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 06:00:00;27.783332897792782;28.17231730231724;7.360000000000014;1.7246702281365742;1.1738584127600786;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 07:00:00;28.156100717542085;28.52277657025266;7.2520000000000095;2.3190011232354664;1.358977301972061;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 08:00:00;23.808019185738328;24.151528703514213;7.1200000000000045;3.2263315855150836;1.4558445643487694;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 09:00:00;23.32579105861264;23.681371150415423;7.0;3.1040316369160905;1.4255145982407296;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 10:00:00;21.70618682778661;22.05695245484242;7.0;3.3519814343650296;1.4166977574035489;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 11:00:00;20.31755432205201;20.667873258512923;7.0;3.4618020826030147;1.3672250808911262;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 12:00:00;20.258751641647514;20.617906787116937;7.0;3.283238425972968;1.2977728593992612;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 13:00:00;18.087369344816103;18.439765459948106;7.0;3.596344311126586;1.2652620900370586;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 14:00:00;17.699017458390998;18.059980819283926;7.0;3.436130009859994;1.1824370101788793;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 15:00:00;16.585116509202294;16.946942368549355;7.0;3.5085347219405776;1.1309971457859012;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 16:00:00;16.33519716508388;16.703909852272837;7.0;3.365267892302029;1.0700465792557632;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 17:00:00;16.779664617055523;17.14990727319238;7.096000000000004;3.2153120945218916;1.0294974343379621;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 18:00:00;17.99496098755153;18.368600918604248;7.192000000000007;2.951875722903651;1.0104690902549782;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 19:00:00;19.226012326844135;19.605416908782377;7.204000000000008;2.7425039578985206;1.026028475512387;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 20:00:00;22.02510043935049;22.397008373971904;7.372000000000014;2.4810289658861393;1.0721943549863582;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 21:00:00;21.491195254738507;21.838123036696132;7.468000000000018;2.990049457191674;1.1426993670901784;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 22:00:00;17.85486250461859;18.171338166239963;7.564000000000021;3.8696188546607573;1.15070902864423;1.202602605451549;2.499999999999999;3.702602605451548
2021-09-30 23:00:00;12.639622641782058;12.929332310674475;7.612000000000023;4.821737200689995;1.0785485736588072;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 00:00:00;10.738742228412134;11.05289649801987;7.779999999999973;4.3115948828661885;0.7371812984263197;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 01:00:00;10.072216848307347;10.403548739459993;7.755999999999972;4.07875616510529;0.6521587842197825;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 02:00:00;11.610504570799218;11.969362052402282;7.935999999999979;3.0828936656658925;0.5696157594225895;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 03:00:00;10.774067231505168;11.126484783871405;7.875999999999976;3.3906022729941014;0.5719122938183014;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 04:00:00;16.612240176190273;16.99902421978051;7.97199999999998;2.02671588505018;0.6652828029024649;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 05:00:00;23.646354510466434;24.003430476303027;8.055999999999983;2.025080763341748;0.9335366942127337;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 06:00:00;25.196114645253342;25.546366893264974;7.9839999999999804;2.2028048142938133;1.037687661950775;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 07:00:00;29.250957592423532;29.600988171756804;7.779999999999973;1.9914359366457575;1.2031504940184021;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 08:00:00;26.287580838368058;26.637495553989528;7.360000000000014;2.636381371009577;1.325032419053857;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 09:00:00;25.627538971709285;25.99201806876352;7.060000000000002;2.663362840891466;1.3878322846412274;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 10:00:00;23.56505242118186;23.91898036254907;7.0;3.1286719343989944;1.4493028417825453;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 11:00:00;23.3164278151267;23.670892712533078;7.0;3.1332730244243976;1.435718235923968;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 12:00:00;22.99646095249589;23.35055766244094;7.0;3.1498630950606525;1.422117701531086;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 13:00:00;20.795471840402584;21.142022728630618;7.0;3.482914163559826;1.4077856070055272;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 14:00:00;20.96214337987771;21.316509587866303;7.0;3.2624220976530296;1.3353531750828438;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 15:00:00;18.791774604507463;19.143002007654285;7.0;3.561157640216493;1.3010866973774073;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 16:00:00;17.684603172308716;18.03818623733127;7.0;3.5621927183183857;1.2247980930655917;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 17:00:00;18.67757809422369;19.05341135073019;7.0;3.098197059792085;1.139740389643979;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 18:00:00;20.17101769625501;20.556071597668968;7.0;2.768783794203557;1.1350455820323884;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 19:00:00;21.281457277931764;21.651240803824354;7.156000000000006;2.8619233524494234;1.1800007436972777;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 20:00:00;22.82587173909742;23.199518421286466;7.132000000000005;2.6417451253485638;1.2103391718657486;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 21:00:00;22.943511503395708;23.29491445241727;7.26400000000001;2.970390997147149;1.2722958309692736;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 22:00:00;20.01484055071375;20.347272080080305;7.300000000000011;3.5881515181224017;1.2838450302125093;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-01 23:00:00;13.839076464781884;14.143593565960016;7.348000000000013;4.666303557323829;1.2287066326613028;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 00:00:00;12.641371183674314;12.967268594335291;7.360000000000014;4.422059642449483;1.024476305004585;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 01:00:00;12.022043601143803;12.36118721943108;7.372000000000014;4.09054315302518;0.8722928464668058;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 02:00:00;11.803885474948318;12.157973476117558;7.3840000000000146;3.756913554938194;0.7748502731257183;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 03:00:00;12.861770317660596;13.23663235551788;7.444000000000017;3.1331753564961105;0.7103806160903262;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 04:00:00;18.766545049197273;19.16610531370586;7.432000000000016;2.133802062827101;0.84334807130627;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 05:00:00;27.612227575183624;27.985175039798637;7.420000000000016;2.000463087217838;1.2130814873402598;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 06:00:00;33.00598248150192;33.36985866983286;7.432000000000016;1.7678891570304245;1.387431756787505;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 07:00:00;30.66151542833388;30.990265420773;7.4080000000000155;2.7760274240897616;1.5760803192655644;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 08:00:00;28.732878694327116;29.053212130439643;7.348000000000013;3.1294695655048486;1.621693075376875;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 09:00:00;26.59743102221574;26.911710024400115;7.348000000000013;3.4070309778045385;1.6068945572244646;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 10:00:00;26.722349841388795;27.050158179449035;7.300000000000011;3.168494494603067;1.5399868739466738;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 11:00:00;24.641990500309223;24.966013137312032;7.26400000000001;3.4009790249946263;1.5187959457827027;1.202602605451549;2.499999999999999;3.702602605451548
