Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-02 12:00:00;24.743040330285055;25.07788657763499;7.240000000000009;3.193745264301583;1.4559637154486804;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 13:00:00;21.365587658051588;21.692678390623602;7.216000000000008;3.670312023925078;1.4347130133317094;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 14:00:00;21.819026297018336;22.16606950398379;7.180000000000007;3.264638691165146;1.326826785939911;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 15:00:00;19.841764278808785;20.181146725987887;7.204000000000008;3.561039859408538;1.2968106726047086;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 16:00:00;19.735918601406816;20.082572225367834;7.228000000000009;3.374139801125409;1.2193042808876149;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 17:00:00;20.117110824839976;20.46910855734416;7.2520000000000095;3.1702634495097186;1.173468260966824;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 18:00:00;21.238841253701153;21.594572840472697;7.288000000000011;2.9290784178877516;1.1601188206548256;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 19:00:00;22.663145775009518;23.025752516253203;7.288000000000011;2.710630591939548;1.1788402045476125;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 20:00:00;26.205123809665416;26.571085735625648;7.336000000000013;2.286355508868951;1.2355949421263013;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 21:00:00;25.71058173087386;26.05170025743303;7.4080000000000155;2.8504118913688217;1.3431593493906178;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 22:00:00;21.326600656010637;21.644262773976614;7.420000000000016;3.7120139968834565;1.3694124132850174;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-02 23:00:00;15.556589155632905;15.8569488668807;7.432000000000016;4.573496122594577;1.295765182701853;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 00:00:00;12.600860987349842;12.906189310980793;7.432000000000016;4.753196590051971;1.1199795348350126;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 01:00:00;12.389174905764323;12.71982835759193;7.444000000000017;4.226575753204202;0.9168214455800073;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 02:00:00;12.353785993201837;12.700355874846066;7.480000000000018;3.8191318836876462;0.8034645127811616;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 03:00:00;14.390044985681499;14.775097785634378;7.480000000000018;2.8015067369606186;0.7323300461142868;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 04:00:00;21.473681633864338;21.857060887078383;7.5160000000000196;2.1701767831373218;0.9564067373699663;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 05:00:00;31.07093037300146;31.42586497751944;7.5400000000000205;1.9851708892425677;1.3317854460497676;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 06:00:00;33.672381458426194;34.00457879529114;7.5160000000000196;2.177435820672713;1.5017584150478243;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 07:00:00;31.343768113275395;31.660266710030943;7.468000000000018;2.86922423447902;1.6227801293735773;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 08:00:00;28.826053986273223;29.133054860115962;7.432000000000016;3.277224175545598;1.6519173301267502;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 09:00:00;26.406777482958777;26.715991759209945;7.372000000000014;3.4737684453671704;1.6128667279040627;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 10:00:00;26.00378965445698;26.33205977904975;7.2520000000000095;3.219506700705608;1.5353722944164048;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 11:00:00;24.327534465077207;24.657654484161476;7.192000000000007;3.349955206321283;1.5076008796832951;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 12:00:00;24.331578168741185;24.679485876596615;7.084000000000003;3.097384960477825;1.4531708830390822;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 13:00:00;21.67451163704015;22.022704535689385;7.0;3.42923726415637;1.4452368837101799;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 14:00:00;21.421817604944433;21.77581353770616;7.0;3.2972283250182954;1.3774634816248046;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 15:00:00;19.96500300547235;20.31792643080522;7.0;3.448283092821839;1.3383871148494197;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 16:00:00;19.81344828156986;20.168959063001303;7.048000000000002;3.3428009445155453;1.2732076240560435;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 17:00:00;20.71324006189309;21.06659608640578;7.216000000000008;3.193664265153302;1.2260845810396308;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 18:00:00;24.625856960806995;24.986630865909316;7.3840000000000146;2.5085187620446163;1.2026093405379354;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 19:00:00;26.49517070209548;26.839867296151127;7.504000000000019;2.5927938893303235;1.2844856914036509;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 20:00:00;27.294804281946508;27.628646710159423;7.52800000000002;2.7253877766395362;1.3531725282050076;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 21:00:00;26.931492003047936;27.248556896527436;7.624000000000024;3.049484465606781;1.4017353209351846;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 22:00:00;22.147481973733164;22.445563272214706;7.624000000000024;3.8636516049699026;1.402319529944446;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-03 23:00:00;15.964033829944565;16.24324158014769;7.660000000000025;4.767612790641522;1.314125724039588;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 00:00:00;10.061561218225219;10.35107443708036;7.684000000000026;4.955099190081626;0.8778662108773316;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 01:00:00;9.522397143015493;9.83902723795773;7.6720000000000255;4.488944703250752;0.7122833892704055;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 02:00:00;9.624460672830516;9.968753973999222;7.660000000000025;3.88659691764218;0.6072868987015161;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 03:00:00;10.577546215392157;10.944582242727304;7.755999999999972;3.1979479854680335;0.5525306373397756;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 04:00:00;15.914811696750386;16.316883288163044;7.744000000000028;2.0012444311341824;0.6598297341300583;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 05:00:00;23.994065091479545;24.385872722736238;7.576000000000022;1.7687310787576394;0.9837451508283648;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 06:00:00;29.86190027947215;30.237330739464085;7.6720000000000255;1.5389555138228275;1.159289855640508;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 07:00:00;26.645643799569978;26.98583679612683;7.504000000000019;2.732940358623864;1.3297257593765082;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 08:00:00;23.817713331562164;24.163428689753736;7.216000000000008;3.0811541740768575;1.3714862331768636;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 09:00:00;23.59111421300153;23.944131366057118;7.1200000000000045;3.01165153216175;1.367199496208288;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 10:00:00;21.877267440750412;22.23183830699424;7.024000000000001;3.231379391647863;1.3734232178952066;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 11:00:00;20.497069955946024;20.850937422765874;7.0;3.372208016110278;1.3452410648372142;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 12:00:00;20.3780441281169;20.738498447879532;7.0;3.245521593949263;1.2923007522908883;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 13:00:00;19.281145782076393;19.637739387417355;7.0;3.3692257547188547;1.26439946016996;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 14:00:00;20.0631685411104;20.429872474030688;7.0;3.0730090501439804;1.2164389864243805;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 15:00:00;16.88859476876505;17.243995152522103;7.0;3.6751230087364775;1.2093963184589898;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 16:00:00;16.9346848039655;17.301890223917454;7.0;3.386261410143561;1.1157607862908965;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 17:00:00;17.532707449906454;17.911008731405687;7.0;3.0973548867432896;1.0696473887824507;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 18:00:00;18.790219342352493;19.177099431479988;7.0;2.8022515487487567;1.065776522851344;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 19:00:00;20.040179127846137;20.429027793371077;7.0;2.6772566423925923;1.103806269812119;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 20:00:00;21.504775317918575;21.887922253190823;7.048000000000002;2.640600554122841;1.1617246547267293;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 21:00:00;21.38154281434069;21.753662032138603;7.036000000000001;2.870379567364921;1.222109313498738;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 22:00:00;18.658835717203758;19.00770561766058;7.108000000000004;3.545814047599663;1.2471499219949413;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-04 23:00:00;14.019005791219705;14.350418127219172;7.108000000000004;4.306867711576274;1.1916104553552795;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 00:00:00;11.651742347630018;11.983167042791468;7.1440000000000055;4.480538142243859;1.0415859196198527;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 01:00:00;12.355777373366939;12.723576276039674;7.1440000000000055;3.713648749345282;0.8575949051870619;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 02:00:00;11.511496331552125;11.879074510543553;7.156000000000006;3.722716739879104;0.7983123594051618;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 03:00:00;12.367668326450707;12.758115744147572;7.156000000000006;3.1490746073351943;0.7348983687741812;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 04:00:00;20.91049050043877;21.32655943830591;7.204000000000008;1.837515586644031;0.92773738464596;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 05:00:00;29.97551436370144;30.351382904601344;7.228000000000009;1.9969498090578668;1.3643583924717237;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 06:00:00;33.25321867908854;33.59640385526452;7.228000000000009;2.3770942453974726;1.6321556054389532;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 07:00:00;33.27254499120871;33.59848208335004;7.240000000000009;2.743967627589541;1.762005667559084;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 08:00:00;28.135355018392328;28.442877645663227;7.228000000000009;3.533129988414032;1.8130256358119503;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 09:00:00;28.015482251230637;28.331116565342096;7.240000000000009;3.337611789132552;1.7093001917092534;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 10:00:00;26.121097010310432;26.438441244089937;7.240000000000009;3.4767043510857434;1.6526229646009831;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 11:00:00;24.478553788140385;24.802902407835198;7.192000000000007;3.489375412900813;1.5740799412182582;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 12:00:00;24.678488688223446;25.020784658679393;7.1200000000000045;3.175805555910017;1.4897416248982331;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 13:00:00;21.202143540499524;21.532070036027246;7.132000000000005;3.6987372827061904;1.4703591976741333;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 14:00:00;21.006007607716615;21.34788443641042;7.132000000000005;3.445425836293907;1.356660726380655;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 15:00:00;18.89627718445837;19.22691671858289;7.228000000000009;3.765408516986099;1.2993486633979447;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 16:00:00;21.195593097506;21.547297557469662;7.324000000000012;3.037732593700582;1.1773809953395922;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 17:00:00;21.560761405799607;21.901224502703933;7.456000000000017;3.110616954603074;1.1813721752024602;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 18:00:00;22.910864090601166;23.249823245994673;7.564000000000021;2.9224158501301645;1.1752383377068094;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 19:00:00;25.137750304662017;25.482006725974724;7.612000000000023;2.6040240973699156;1.195129281836965;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 20:00:00;26.000852764741836;26.33507926428664;7.636000000000024;2.71089253032585;1.2569632780236546;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 21:00:00;25.714336710053413;26.036894826610446;7.6720000000000255;2.9756874268214233;1.3036741115588537;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 22:00:00;21.179278255487997;21.482660186537586;7.648000000000025;3.807732663863419;1.3131078796193307;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-05 23:00:00;14.919005852149146;15.197239110372593;7.684000000000026;4.815127596337334;1.2381673879872368;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 00:00:00;15.63384496580495;15.944797688588464;7.803999999999974;4.0723229692385985;0.9974989820375474;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 01:00:00;14.567754077912767;14.889652710285139;7.767999999999972;3.954191282622787;0.9094616780043614;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 02:00:00;14.91787683641577;15.26166341388959;7.720000000000027;3.4304520459659216;0.8280302435834733;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 03:00:00;16.517246251232883;16.88207134331069;7.732000000000028;2.777607014855505;0.793775885493317;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 04:00:00;24.9393886557713;25.31156945253034;7.767999999999972;1.8978330565737451;1.0115469861713604;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 05:00:00;37.78430096222058;38.10750370000496;7.720000000000027;1.9022714403629948;1.5463530210531715;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 06:00:00;47.26098385437128;47.57230944836232;7.720000000000027;1.4659043653161916;1.7992393881886313;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 07:00:00;42.73971534570149;43.0075251943895;7.708000000000027;2.794293143067648;2.0709665834055144;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 08:00:00;39.064134965638395;39.32613844271106;7.636000000000024;3.245787304122814;2.1185726432713885;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 09:00:00;36.22878507335767;36.492727297313245;7.612000000000023;3.452833106413152;2.073949285671322;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 10:00:00;33.71358670711067;33.99293600844275;7.480000000000018;3.439482407315097;1.9866376695417394;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 11:00:00;31.55216048533228;31.845131974240815;7.372000000000014;3.425169961564393;1.9034057940209657;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 12:00:00;33.45642841876532;33.776382528930135;7.228000000000009;2.837452441622247;1.8143104440316014;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 13:00:00;28.447952892293;28.754383521893647;7.204000000000008;3.5466094202959084;1.8519548212323043;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 14:00:00;28.27677033083118;28.58627331154932;7.2760000000000105;3.4114538343770846;1.7421358358642853;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 15:00:00;27.875745936343733;28.183854379005318;7.372000000000014;3.3928235745296433;1.6679537814188699;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 16:00:00;28.03660858044477;28.348059762502242;7.420000000000016;3.2520555670512294;1.6016007657331492;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 17:00:00;28.460030480425075;28.766017447910617;7.5400000000000205;3.2089794036371018;1.5645729644243715;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 18:00:00;30.729783990057527;31.044002266327176;7.576000000000022;2.8103752088391047;1.535289821661692;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 19:00:00;33.850724528590554;34.170057710690315;7.576000000000022;2.472424493471408;1.5792254481237578;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 20:00:00;34.93358246917274;35.23638719758978;7.624000000000024;2.6790632302790414;1.6820275006239633;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 21:00:00;34.516982102065185;34.8079712138571;7.660000000000025;2.957365303941458;1.7476009945676483;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 22:00:00;28.538446198850036;28.807432217393753;7.732000000000028;3.873240332705109;1.760894362033877;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-06 23:00:00;20.01064677145842;20.263774162260873;7.755999999999972;4.872405499937372;1.6522571767239356;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 00:00:00;15.947219489859098;16.239377542096996;7.755999999999972;4.381040194380944;1.1250377012115536;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 01:00:00;14.713587526921167;15.018022888056526;7.791999999999973;4.237032337081132;0.985447817711246;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 02:00:00;15.00910787764861;15.339594624344311;7.767999999999972;3.645852853259271;0.8669261398277426;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 03:00:00;16.69548258832998;17.05533595723155;7.755999999999972;2.8410519387080058;0.8087806529004117;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 04:00:00;25.26083137141985;25.628972297419345;7.815999999999974;1.9082065066753557;1.0180592240838822;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 05:00:00;38.401054220837615;38.719536531188595;7.815999999999974;1.8501918989126125;1.53258502333523;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 06:00:00;48.7144308834928;49.01913697255049;7.815999999999974;1.409907085873897;1.8105691215160178;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 07:00:00;43.41067343519849;43.67713740898523;7.720000000000027;2.758556532641137;2.0832394232499993;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 08:00:00;39.38684305629322;39.65964175588879;7.504000000000019;3.117814243156033;2.1380352532209166;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 09:00:00;36.18073139577615;36.46801811105227;7.312000000000012;3.248622729605131;2.1200246206279587;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 10:00:00;33.999313932793555;34.28600989616505;7.324000000000012;3.41494223763425;2.0708506340934925;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 11:00:00;33.42956735557311;33.72932151873283;7.2520000000000095;3.2370387210285116;1.9824402393701102;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 12:00:00;33.9766111010565;34.28418820282314;7.240000000000009;3.0577045284469477;1.9342653728793877;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 13:00:00;28.82879057084684;29.125893509094496;7.240000000000009;3.6848932838551605;1.930743098031904;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 14:00:00;28.67097635493671;28.978306751263467;7.26400000000001;3.4402490006863786;1.785268691103827;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 15:00:00;25.653297161726513;25.959179122816902;7.2760000000000105;3.7063977795095298;1.711094827481901;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 16:00:00;28.71632859738248;29.040646849583876;7.360000000000014;2.985010200060799;1.5627970366262043;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 17:00:00;28.926984975886132;29.234478929494404;7.52800000000002;3.154371099604589;1.5747512036488232;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 18:00:00;30.750495257132474;31.05417556933117;7.660000000000025;2.9538965508364754;1.555755535100861;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 19:00:00;33.98893563209199;34.296475463714735;7.720000000000027;2.5751460813563085;1.5729511177374746;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 20:00:00;35.35163290014879;35.65265142695019;7.696000000000026;2.6109488486137593;1.6552548247467982;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 21:00:00;31.729308182903885;31.994058850816565;7.911999999999978;3.5281117917262463;1.7232641042597443;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 22:00:00;26.786253757767142;27.039068903673538;7.97199999999998;4.109720030902736;1.6512732161220642;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-07 23:00:00;20.34680837956289;20.598400654470204;7.935999999999979;4.74245013639694;1.5169571143456506;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 00:00:00;15.557426379987247;15.834253134704957;7.9839999999999804;4.501373288121954;1.0636078582463746;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 01:00:00;16.8905916800141;17.20148974450539;8.055999999999983;3.5695753368754595;0.896386265142726;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 02:00:00;16.345266593916758;16.669075148971718;7.9839999999999804;3.4296249031094703;0.8545036494832896;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 03:00:00;17.971619839655116;18.320966298016547;7.9599999999999795;2.753879814613299;0.8219090132975816;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 04:00:00;23.509450786320016;23.904490678786328;7.887999999999977;1.3672328460341987;0.858409470893756;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 05:00:00;35.83739522829902;36.17404225611716;7.887999999999977;1.6957456097205181;1.3779655375576263;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 06:00:00;46.349045137712544;46.65526553834962;7.887999999999977;1.4082705954256198;1.70307836153777;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 07:00:00;41.08908744045538;41.36421665092529;7.732000000000028;2.723337996748228;1.9532394182118369;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 08:00:00;37.45626381526819;37.73810792652827;7.504000000000019;3.072101341702364;2.0122657891911047;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 09:00:00;34.578906158956265;34.86621806406935;7.396000000000015;3.289936516708849;2.0051012188419612;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 10:00:00;33.82557097964924;34.12763384260812;7.2760000000000105;3.143252403547592;1.9487537499314804;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 11:00:00;31.460978943305438;31.76728561075101;7.192000000000007;3.305701506224068;1.9274662726530778;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 12:00:00;31.735804985196122;32.043617805507644;7.2520000000000095;3.2021293944370086;1.865774188862975;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 13:00:00;27.47970833914192;27.783989691919366;7.228000000000009;3.6616900850411866;1.8346099626261;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 14:00:00;26.858709279923506;27.175608750404695;7.192000000000007;3.4374408598042123;1.7032441205868665;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 15:00:00;24.438561250322167;24.752706502745568;7.240000000000009;3.669299882374787;1.6295697952563941;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 16:00:00;27.48211214439529;27.815805050928002;7.312000000000012;2.935000047313679;1.4949417649328325;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 17:00:00;28.227854944334027;28.552258241003575;7.4080000000000155;2.973891837325084;1.5157315963701201;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 18:00:00;30.356557949821795;30.68600130401297;7.4080000000000155;2.684551160568219;1.5301852816689276;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 19:00:00;33.00885621407208;33.33303967358608;7.468000000000018;2.552068698244682;1.598730941731155;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 20:00:00;33.807384485018794;34.119373014066554;7.480000000000018;2.716010252061551;1.6896294249627708;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 21:00:00;32.964581366705445;33.271438543512836;7.444000000000017;2.958443357354952;1.7497738797000935;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 22:00:00;27.37311306997668;27.65732255991441;7.52800000000002;3.8327184336606592;1.7637107637944567;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-08 23:00:00;19.403366584313563;19.66779150744584;7.612000000000023;4.81957458673844;1.6544216954913367;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 00:00:00;19.269766246273118;19.57062850070355;7.648000000000025;4.233926622789852;1.3438608593102706;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 01:00:00;17.155677432807305;17.4540085300045;7.696000000000026;4.2738141052954575;1.1935894859978031;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 02:00:00;16.847352106865838;17.15670422164487;7.779999999999973;3.9447982564291806;1.0459095972937806;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 03:00:00;18.392476713263715;18.730926602250996;7.791999999999973;3.123426620945395;0.9380084164153075;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 04:00:00;28.25340413676884;28.611736245218662;7.791999999999973;1.896072429032131;1.1409571952799098;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 05:00:00;41.95186604826246;42.25893954739829;7.803999999999974;1.8748227420772423;1.6846417472092983;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 06:00:00;53.123000980841155;53.414302556162376;7.815999999999974;1.3115839907688382;1.9445763538058287;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 07:00:00;48.374971635158545;48.62396057609156;7.791999999999973;2.7034462851149783;2.2634821276685244;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 08:00:00;44.729201384233924;44.97030128866808;7.732000000000028;3.1721940976231053;2.3355840317320364;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 09:00:00;40.966044547359374;41.21247624417431;7.648000000000025;3.4128742630313695;2.303076870937268;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 10:00:00;38.78003180029773;39.040702793827066;7.552000000000021;3.3812422874955814;2.2138281677571707;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 11:00:00;36.07126375305978;36.3420567937028;7.468000000000018;3.4450449549073596;2.1348476518914445;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 12:00:00;34.97713976039908;35.260175121847176;7.4080000000000155;3.325728426165597;2.040013817924507;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 13:00:00;33.00095770332789;33.28621623198151;7.396000000000015;3.423583631429267;1.9779827069265075;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 14:00:00;31.983048227541975;32.27514888874253;7.4080000000000155;3.383075127921245;1.8919636328056804;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 15:00:00;31.69579975359829;31.991891070583836;7.432000000000016;3.283137159979333;1.8189608285325602;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 16:00:00;31.10925156946984;31.397161916269642;7.552000000000021;3.36953327524418;1.7709560283064718;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 17:00:00;30.866851825444424;31.14076751011844;7.767999999999972;3.4679030891895195;1.7090894896237323;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 18:00:00;38.4805996265446;38.7774590061411;7.935999999999979;2.254121571789824;1.6125032673421347;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 19:00:00;39.246973557984596;39.520809264711154;7.97199999999998;2.6160386647338214;1.7446947296421234;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 20:00:00;39.2693450324804;39.529613490115345;8.019999999999982;2.8817873821888043;1.819668579486578;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 21:00:00;36.15970711825107;36.404663695944144;8.079999999999984;3.4171127154897363;1.8463783382399157;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 22:00:00;30.862761998602547;31.103220425298097;8.079999999999984;3.970651285187671;1.788185227466041;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-09 23:00:00;23.11875102987239;23.353247600158888;8.211999999999989;4.608727991986427;1.527629476398186;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 00:00:00;19.535574920394264;19.79818857616062;8.187999999999988;4.357351236625561;1.2142401063942156;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 01:00:00;22.4634834811958;22.777645515329503;8.151999999999987;3.0286098743529806;1.0439276176003354;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 02:00:00;20.062650063761165;20.342793432158654;8.307999999999993;3.7482547716094814;1.0476070930477777;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 03:00:00;22.74585879213636;23.06715477823445;8.259999999999991;2.6889888233181978;0.9721180757027418;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 04:00:00;30.908410995867854;31.233255894629327;8.22399999999999;1.9940700617759148;1.1812565387058678;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 05:00:00;44.09626046766553;44.377846944893584;8.295999999999992;1.8081373836179182;1.618269414128445;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 06:00:00;43.62083287177597;43.86927807096402;8.259999999999991;2.4997632903736644;1.803035727882758;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 07:00:00;42.239686809755106;42.50391746735226;7.935999999999979;2.622092181817038;1.8925936678133581;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 08:00:00;45.35602007724183;45.63100088091368;7.767999999999972;2.3107171596416265;1.978833187732338;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 09:00:00;40.95854965906043;41.23615897450081;7.480000000000018;2.8708728559691394;2.1158096377834035;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 10:00:00;40.23014370254273;40.52121125222465;7.288000000000011;2.841621950219121;2.154249039605297;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 11:00:00;37.57468603671141;37.86687832126824;7.180000000000007;3.1148017489791187;2.200717718014843;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 12:00:00;37.708392716129126;38.00810110145618;7.132000000000005;3.0119931143131;2.1791683827340553;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 13:00:00;33.46681632746374;33.76697857766482;7.084000000000003;3.4345866758901025;2.183443993349414;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 14:00:00;33.12208762878906;33.427712831753986;7.096000000000004;3.2985772998217158;2.0767272865929876;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 15:00:00;30.25463158291022;30.553427076036662;7.180000000000007;3.606478090745952;2.0157939123200705;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 16:00:00;33.63497163018917;33.93448391235555;7.4080000000000155;3.1099819948500453;1.863260360710619;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 17:00:00;33.72434132352359;34.007637936933996;7.588000000000022;3.243216285364042;1.8481023692803478;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 18:00:00;36.27442179933057;36.556777200515924;7.720000000000027;2.933153194538704;1.804270628678779;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 19:00:00;41.360226498160856;41.634713588154824;7.911999999999978;2.524452387344013;1.827858180337799;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 20:00:00;41.63289838344223;41.88485536011962;8.031999999999982;2.882459842315029;1.9249475777769012;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 21:00:00;38.400522312265494;38.634018466770335;8.127999999999986;3.4462736724045158;1.9529081503608907;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 22:00:00;33.07222570846229;33.29505204334474;8.22399999999999;4.050923811633538;1.8869388189814453;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-10 23:00:00;24.675819663934718;24.910487457649502;8.307999999999993;4.3240039697621455;1.4746990492681142;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 00:00:00;25.975055687621897;26.237677528150183;8.415999999999997;3.611108126385716;1.2871334529801484;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 01:00:00;29.22251728005146;29.507009178485028;8.488;2.7525501468199423;1.2131118548056516;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 02:00:00;30.31725395167187;30.594247899821998;8.536000000000001;2.7564730303693636;1.2489592722634928;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 03:00:00;32.702207047776675;32.98039441039829;8.560000000000002;2.5064204288717633;1.286220769347052;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 04:00:00;39.42970467552735;39.72072222956791;8.548000000000002;1.6592046436717283;1.362796314470346;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 05:00:00;56.41139315471655;56.63505835595178;8.584000000000003;1.7487164496810124;1.9649929641659865;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 06:00:00;58.12590350255435;58.32633010800657;8.512;2.22198175078006;2.200232222801233;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 07:00:00;61.57703918294783;61.76425560455057;8.451999999999998;2.2775582620940895;2.374498040115313;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 08:00:00;59.44827173645683;59.624882446153556;8.343999999999994;2.757578131083392;2.5337059652079432;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 09:00:00;55.33373239218331;55.51701419069951;8.175999999999988;3.096731780831192;2.593818168313046;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 10:00:00;53.43017759116307;53.62774065518743;8.019999999999982;3.0839738376545256;2.5772697381721237;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 11:00:00;52.52645994057772;52.74277629942194;7.815999999999974;2.938005133480374;2.5638198333683277;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 12:00:00;50.244916612573974;50.461798996471;7.767999999999972;3.146576636535997;2.588612737479064;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 13:00:00;47.92694995900001;48.146550178884105;7.755999999999972;3.2961963756678756;2.5586728750586225;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 14:00:00;44.81112515078985;45.035595545943636;7.744000000000028;3.462016302113284;2.4916758831562973;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 15:00:00;44.66758248678607;44.90219082549411;7.744000000000028;3.2718524170788896;2.378083122288935;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 16:00:00;42.81056306528882;43.03784661143594;7.839999999999975;3.4469820334311976;2.320270775942788;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 17:00:00;54.02676151875773;54.26262211134596;8.055999999999983;2.1897749390198555;2.1928096030420687;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 18:00:00;56.23994988778398;56.43992983281858;8.22399999999999;2.6065245185980075;2.3837156572073295;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 19:00:00;58.3680977996531;58.55057368449042;8.307999999999993;2.7149484268355195;2.484719827983227;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 20:00:00;58.7066712054634;58.87801979074016;8.355999999999995;2.893758084019794;2.558982021200969;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 21:00:00;53.71064586969873;53.875631370855004;8.367999999999995;3.427927834061961;2.588676559174651;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 22:00:00;44.89910047796074;45.06374188756039;8.391999999999996;4.129746086551279;2.508124160513063;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-11 23:00:00;34.00380655682175;34.18563022002311;8.283999999999992;4.785820648237461;2.3143880299366906;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 00:00:00;25.792223581884826;26.007889639927438;8.367999999999995;4.610881034326837;1.6344985801199423;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 01:00:00;28.615214933148533;28.872744447111984;8.403999999999996;3.424061753581725;1.3681186543938857;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 02:00:00;26.68941639349615;26.947417999087122;8.403999999999996;3.6061922216659354;1.3244846905973642;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 03:00:00;29.66099774938324;29.943317731831755;8.439999999999998;2.787718642677021;1.2494321982277405;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 04:00:00;41.05449764093592;41.33377765646302;8.427999999999997;1.946680502481911;1.5081620948392;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 05:00:00;57.57996585867676;57.805739907061884;8.367999999999995;1.8179756572367296;2.09304805039147;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 06:00:00;61.51567376293724;61.71545301549583;8.355999999999995;2.1181719428836345;2.3480270467644786;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 07:00:00;60.67560540946849;60.859613328454984;8.271999999999991;2.603947633816233;2.548771920797698;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 08:00:00;59.50860639627394;59.6899581087724;8.175999999999988;2.833065652920766;2.651860361410233;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 09:00:00;55.49001440373574;55.68081215048835;7.995999999999981;3.0979827171617558;2.6973992594223404;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 10:00:00;56.15474142391251;56.35659351120818;7.887999999999977;2.8953811057225494;2.677988609310429;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 11:00:00;52.18512824272157;52.3948762702469;7.755999999999972;3.174800452281204;2.7121784162771156;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 12:00:00;49.956467064694756;50.17012553490916;7.732000000000028;3.2821413962521433;2.672983116844968;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 13:00:00;47.624277886988615;47.84347826838969;7.720000000000027;3.367424927411662;2.6051506507096853;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 14:00:00;44.114471000175946;44.3359869986516;7.744000000000028;3.5748735276994807;2.5193396137096573;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 15:00:00;42.90513522432514;43.12941131954091;7.8279999999999745;3.533764028499604;2.3788884575839617;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 16:00:00;51.300548099662606;51.53692084484286;7.9599999999999795;2.483945944441416;2.230514178691667;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 17:00:00;52.99161537245627;53.197644459203886;8.151999999999987;2.8023829167203758;2.3584961470590535;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 18:00:00;54.85170022361947;55.04151574953724;8.271999999999991;2.8611390113255766;2.413650739135104;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 19:00:00;57.18128433174858;57.36103205839803;8.355999999999995;2.8102421451685586;2.4549559977088116;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 20:00:00;57.289083284400554;57.463116942371215;8.367999999999995;2.92444292498152;2.5057619010655787;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 21:00:00;52.71531460789052;52.87507249364303;8.475999999999999;3.511749305527246;2.5283302869465842;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 22:00:00;41.27152722041198;41.42422441372421;8.560000000000002;4.534302926093403;2.440957160883009;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-12 23:00:00;31.374414548200857;31.559645249674407;8.656000000000006;4.521986619559414;1.806984645307665;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 00:00:00;26.941047878620346;27.13031620864327;8.75200000000001;4.754366265982867;1.6045830198529671;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 01:00:00;28.839985934527657;29.069221380485132;8.77600000000001;3.6813944289211236;1.3478302141240197;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 02:00:00;29.020587935085018;29.255023869060015;8.872000000000014;3.4501614435568513;1.2744134156957898;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 03:00:00;31.229769232697418;31.483516629731806;8.884000000000015;2.831122456402113;1.2284503176481891;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 04:00:00;38.1369786124463;38.41523619742157;8.908000000000015;1.686178039008496;1.257332713546532;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 05:00:00;55.2817824352011;55.50264047824978;8.848000000000013;1.628654976201915;1.823202673905957;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 06:00:00;57.17263731981091;57.369256353907325;8.76400000000001;2.130322038969666;2.052033996096906;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 07:00:00;57.2994075351168;57.49055602384848;8.572000000000003;2.4151421769065564;2.215856930887366;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 08:00:00;60.22941414833335;60.430446046298314;8.319999999999993;2.211747577384017;2.3476987704189547;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 09:00:00;55.772357248841416;55.96872162721854;8.115999999999985;2.835220654103921;2.514616083820165;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 10:00:00;53.82373532049879;54.03050764851244;7.935999999999979;2.931641542396278;2.560802785187711;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 11:00:00;52.903415511978686;53.12698047169106;7.720000000000027;2.8496256067526815;2.5862593499670155;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 12:00:00;50.802526038446366;51.02835492601242;7.636000000000024;3.0448576269089926;2.634603449428596;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 13:00:00;48.79739613532199;49.03070136524832;7.552000000000021;3.1354305291608284;2.6306452843046806;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 14:00:00;45.69004326470281;45.92069429040158;7.588000000000022;3.4077660880265057;2.60238588528059;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 15:00:00;45.06512953492348;45.300375196476786;7.624000000000024;3.3264773010105273;2.49673905129886;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 16:00:00;43.836092247164494;44.06414958681217;7.755999999999972;3.4426013805159528;2.419707924421317;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 17:00:00;43.98643833044831;44.20967201152748;7.899999999999977;3.3784516875097097;2.3162334632849593;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 18:00:00;56.168463639977915;56.41128269353075;7.9839999999999804;1.932889129834109;2.2100807621523018;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 19:00:00;57.81572967739695;58.02052239547152;8.091999999999985;2.5000595865793116;2.4616946722379502;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 20:00:00;57.70578164871304;57.89227817969946;8.151999999999987;2.847027064084102;2.5899230754039806;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 21:00:00;52.980836956908306;53.15965482579546;8.175999999999988;3.3831097662130674;2.6319161037354313;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 22:00:00;44.272225543730954;44.44673864716995;8.23599999999999;4.112698942923203;2.5564483252439842;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-13 23:00:00;33.72495841196512;33.91851357098638;8.127999999999986;4.7172113776443325;2.354221528188137;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 00:00:00;21.182337457642838;21.43337920769164;8.103999999999985;4.4406446949370775;1.3767197720136364;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 01:00:00;23.121531999544015;23.405315694831657;8.187999999999988;3.4931864545368967;1.1725975085587939;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 02:00:00;21.4998104195412;21.773508218681833;8.307999999999993;3.7596931551469197;1.1254743040557775;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 03:00:00;23.961499101682502;24.269546374645163;8.295999999999992;2.8268358046463504;1.0431427234495434;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 04:00:00;32.62174078129998;32.932053268015224;8.307999999999993;2.071759300566896;1.245474880260927;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 05:00:00;45.74606083835262;46.007427301495795;8.415999999999997;1.9474200003760416;1.6838192072850617;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 06:00:00;48.84963355232461;49.10532312419566;8.259999999999991;2.0287262811206688;1.8665309303083608;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 07:00:00;48.16127346663598;48.40899079480429;8.055999999999983;2.451637641094351;2.0460793108402306;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 08:00:00;47.252331237807724;47.49689876564216;7.911999999999978;2.7120103586715345;2.1635725900689877;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 09:00:00;47.94106974876973;48.19852283903674;7.684000000000026;2.5779654229708626;2.2355000233890014;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 10:00:00;44.547683540329515;44.8030093234223;7.552000000000021;3.012479056577206;2.336500139842656;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 11:00:00;41.68844329761901;41.94601590714105;7.492000000000019;3.2529172447228234;2.341501783707777;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 12:00:00;40.14194581710899;40.40765746377193;7.432000000000016;3.252330149992133;2.286689257744289;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 13:00:00;38.60805847931254;38.88014245795252;7.396000000000015;3.2786288162600385;2.2325883350834954;1.202602605451549;2.499999999999999;3.702602605451548
