Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-14 14:00:00;36.773954988386464;37.04987903216546;7.3840000000000146;3.3559854689679014;2.1737020810647216;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 15:00:00;36.0893320233629;36.36003752629433;7.504000000000019;3.4042554626639117;2.0959106165146504;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 16:00:00;35.158711404850735;35.420869090866084;7.660000000000025;3.501736951341968;2.0131294401303457;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 17:00:00;35.53976183032286;35.80118236998149;7.779999999999973;3.3565008911555765;1.9129308826851705;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 18:00:00;38.76805654572328;39.03766791886663;7.851999999999975;2.8479103481604966;1.8445891852378296;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 19:00:00;45.33306469102432;45.60241616781565;7.97199999999998;2.2505645758844253;1.8865172865015403;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 20:00:00;45.72013848398066;45.97511824775381;7.899999999999977;2.5579716428627535;2.0377554236578916;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 21:00:00;41.274717217146694;41.51380163904251;7.923999999999978;3.302180761450302;2.126286883130888;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 22:00:00;34.839502635253425;35.06716313028026;7.9839999999999804;3.9912165081419744;2.077528043274963;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-14 23:00:00;26.492536795809947;26.716984140038406;8.019999999999982;4.745869581870579;1.9265411118684173;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 00:00:00;22.57295493006142;22.8144558900818;8.007999999999981;4.757028975720004;1.6532023935145332;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 01:00:00;24.599715029058288;24.87905248425856;8.043999999999983;3.6790495527759504;1.3418422677956288;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 02:00:00;23.464210383737925;23.748227537137158;8.067999999999984;3.649491589055458;1.264389752929901;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 03:00:00;25.743323622852714;26.051693351046673;8.079999999999984;2.8985012719888346;1.1829324079943486;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 04:00:00;34.04134690629995;34.388336732755434;8.067999999999984;1.351083597043953;1.2066671833478733;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 05:00:00;48.179218734051865;48.44947045279153;8.091999999999985;1.8779672958413585;1.8460222373869577;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 06:00:00;51.49713376698421;51.74833103829747;8.055999999999983;2.1376957821101996;2.07174587078666;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 07:00:00;50.95415584394295;51.18457439014819;8.019999999999982;2.6460330764799664;2.2575393634278065;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 08:00:00;50.03980498568136;50.266540126712044;7.935999999999979;2.8545870194536747;2.344670533160283;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 09:00:00;50.87642730674675;51.1060541807127;7.851999999999975;2.7766995250075297;2.3867424466239058;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 10:00:00;47.08994829792078;47.310249958183604;7.851999999999975;3.2655394403738;2.4445631453984937;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 11:00:00;43.37953756595913;43.60098198175894;7.851999999999975;3.5316145732869586;2.3906342386416064;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 12:00:00;42.46052362936955;42.69346595716455;7.839999999999975;3.38507282269552;2.2693184603974323;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 13:00:00;39.986113431119406;40.226750520771205;7.791999999999973;3.4482961482517;2.1917938061209483;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 14:00:00;36.47089551603104;36.70742502860657;7.863999999999976;3.7415511205457506;2.106404907702721;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 15:00:00;35.480976187061415;35.7268226481827;7.899999999999977;3.585883109407405;1.9581878950779874;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 16:00:00;43.16578536888434;43.44320525192406;7.923999999999978;2.2896721129735056;1.8240983043669594;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 17:00:00;45.03187575345292;45.29073614179007;7.947999999999979;2.5044173382032113;1.969635779509698;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 18:00:00;46.779631214118574;47.026382949504224;7.9599999999999795;2.6062722512954224;2.0804209617547436;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 19:00:00;47.991393330779076;48.22797943176816;7.97199999999998;2.714432112905911;2.173347537682421;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 20:00:00;47.619951709486394;47.85001765285214;7.9599999999999795;2.905046253190733;2.242964883211968;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 21:00:00;43.75177851745411;43.97561141527651;7.9599999999999795;3.3700400971594604;2.269538371513157;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 22:00:00;36.91066682223638;37.13206330839412;7.9599999999999795;3.9732827691893817;2.2043835809010983;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-15 23:00:00;28.095809336720823;28.32051726776871;7.947999999999979;4.677421721719099;2.045350346123243;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 00:00:00;21.497525560831566;21.753811355522593;7.9839999999999804;4.457445516294513;1.451404902579734;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 01:00:00;23.3674569749182;23.667791979322253;7.923999999999978;3.3893538188906405;1.2269270875643716;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 02:00:00;22.371243028871337;22.672673836539072;7.935999999999979;3.45037386747606;1.1874566176669994;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 03:00:00;24.858481763913694;25.1867503284035;7.911999999999978;2.7003072499722975;1.1356552310635983;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 04:00:00;32.389735671176226;32.7432811898366;7.947999999999979;1.4675942578286367;1.1900245344648095;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 05:00:00;46.1995947950383;46.48577547879438;7.935999999999979;1.8645749617089677;1.8117498698006536;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 06:00:00;48.63762191975111;48.89969289278251;7.923999999999978;2.2483076931607116;2.0403477752687245;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 07:00:00;55.75204286723224;56.00390464421363;7.875999999999976;1.9229796668479366;2.229842194028091;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 08:00:00;51.429122342025764;51.654475699390154;7.8279999999999745;2.8593457500280692;2.4644558693378578;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 09:00:00;47.133446419270115;47.34905601702865;7.851999999999975;3.370382434706528;2.5040622016373355;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 10:00:00;44.618112523864255;44.843826292190656;7.803999999999974;3.415320823329182;2.4206280972190726;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 11:00:00;40.96602760950225;41.19040033453652;7.851999999999975;3.6679727354230067;2.331202805507221;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 12:00:00;39.58969183670341;39.82198544903436;7.887999999999977;3.5714726769617755;2.183726963493978;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 13:00:00;37.56692950669342;37.80353106737853;7.911999999999978;3.593073212306365;2.07100223390907;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 14:00:00;35.12951176341308;35.37997462777296;7.863999999999976;3.591757148965371;1.9577935429053994;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 15:00:00;34.21121528337023;34.47212488256904;7.839999999999975;3.4337535001246238;1.8486318113732205;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 16:00:00;33.28249954300531;33.545752935222524;7.863999999999976;3.40340942155251;1.7765371005770803;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 17:00:00;42.137780364515166;42.430601669827986;7.935999999999979;2.008433369192119;1.6925671989159454;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 18:00:00;44.04642069801638;44.31660630876044;7.935999999999979;2.353560930937874;1.878613074607042;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 19:00:00;44.88371277788408;45.137229894027435;7.935999999999979;2.6251936528236115;2.012236481966699;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 20:00:00;44.71904679387789;44.965960568104435;7.911999999999978;2.831637970783447;2.0957939675457418;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 21:00:00;41.17310008066869;41.41147666216197;7.911999999999978;3.3224070237822048;2.135945195494113;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 22:00:00;35.260408975425015;35.49594522876811;7.911999999999978;3.8812551447531405;2.082824830604459;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-16 23:00:00;26.570986099621607;26.803677416503323;7.911999999999978;4.666189487221288;1.949104926768726;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 00:00:00;22.373653638315016;22.64893973981831;7.911999999999978;4.0968445208124535;1.3962891995189288;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 01:00:00;24.96699338848273;25.26122167466916;8.103999999999985;3.288864103746789;1.2345492138609515;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 02:00:00;23.519153896655485;23.825816330195888;7.911999999999978;3.2706123831806053;1.2064923271071546;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 03:00:00;25.8625757319255;26.175974769271416;8.043999999999983;2.8203202812615586;1.1788157885254293;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 04:00:00;34.35908410147402;34.68201446745571;7.911999999999978;2.06443804894775;1.3989991689447088;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 05:00:00;54.07691812976867;54.337689828449946;7.851999999999975;1.8476336088219227;2.1443489385460057;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 06:00:00;60.261827163349864;60.48960366692306;7.839999999999975;1.9476927137936855;2.435048511488908;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 07:00:00;56.143085116275444;56.34974600572107;7.887999999999977;2.8431026043385828;2.649687430641656;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 08:00:00;50.42122213825706;50.625080988449305;7.8279999999999745;3.3692199095000888;2.6924523404147713;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 09:00:00;45.61862631232303;45.81890640494621;7.899999999999977;3.7352951927545064;2.6080066165827667;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 10:00:00;43.28019308939966;43.49684033493767;7.875999999999976;3.630204668874626;2.4270618517301905;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 11:00:00;40.28706554648745;40.51244712959035;7.875999999999976;3.6837296531298307;2.28805818084005;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 12:00:00;39.09905701239375;39.339440440002896;7.839999999999975;3.48915985399492;2.139655555309929;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 13:00:00;36.987639591916576;37.23331503796506;7.839999999999975;3.5332251423424736;2.0448203461483523;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 14:00:00;34.852020051965745;35.106415731143635;7.8279999999999745;3.5617251717550857;1.9450458178257044;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 15:00:00;34.59393466372092;34.862155926429615;7.791999999999973;3.316143201860598;1.840240088519753;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 16:00:00;34.048089937285226;34.31577929055781;7.839999999999975;3.3061243079202995;1.788026101921531;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 17:00:00;43.010942733262716;43.30419783914332;7.911999999999978;1.9794935443175632;1.7262013496787425;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 18:00:00;44.64322899017208;44.90892467083714;7.935999999999979;2.401585814541022;1.9205899449453272;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 19:00:00;45.81580250949471;46.065042863261844;7.9599999999999795;2.63419467196195;2.0482394182892776;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 20:00:00;45.95504454583582;46.19623805304761;7.9599999999999795;2.8264998394830627;2.1314263038254744;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 21:00:00;42.31624414826075;42.54726839513486;7.97199999999998;3.335529175612237;2.173052868742431;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 22:00:00;36.48236227691223;36.70738067364047;8.019999999999982;3.917378593431465;2.1172503801327984;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-17 23:00:00;27.497445974036896;27.72187576263872;7.995999999999981;4.687860206591893;1.9790611506941325;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 00:00:00;22.458293753639072;22.717208757577776;8.031999999999982;4.279134004213631;1.4248344610463697;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 01:00:00;24.72213784368169;25.016210323517388;8.067999999999984;3.293604840866635;1.2328730865216357;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 02:00:00;23.475197210710544;23.762727525765925;8.127999999999986;3.4955538273159164;1.206561816557126;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 03:00:00;25.573236048759753;25.87286154165257;8.23599999999999;2.9456576917568214;1.1509398392629127;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 04:00:00;34.468049648367945;34.770219221854646;8.271999999999991;2.133215574963799;1.3368572537319992;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 05:00:00;48.34293306945528;48.602823452488586;8.271999999999991;1.9137591029527812;1.8102840621750431;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 06:00:00;51.114898472565976;51.35019637798771;8.283999999999992;2.2460071405594704;2.0156058818471685;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 07:00:00;50.49681864565699;50.725430289153735;8.139999999999986;2.591629124502731;2.16695176445144;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 08:00:00;49.0131546280523;49.23272240864511;8.091999999999985;2.9237776143637006;2.257990823575621;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 09:00:00;45.987075765725336;46.20795634125634;8.007999999999981;3.2072108768037992;2.280729995166815;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 10:00:00;44.19911565165371;44.42777624597967;7.935999999999979;3.242974596647116;2.2423912210577477;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 11:00:00;43.183053724017775;43.42643041257312;7.803999999999974;3.12208825122093;2.1960429862397004;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 12:00:00;41.353680076753015;41.60137968782038;7.744000000000028;3.2231911171490992;2.177954113773467;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 13:00:00;39.689156829559025;39.94783003429311;7.648000000000025;3.2252000203211537;2.1366101312633243;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 14:00:00;37.31174936004266;37.57114980758108;7.648000000000025;3.4088626780884397;2.0956504054988225;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 15:00:00;37.34487105696874;37.61438475454476;7.636000000000024;3.2147492801799444;2.011113263964994;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 16:00:00;36.32490742145376;36.588229942117586;7.708000000000027;3.3260260102277925;1.9737194929694368;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 17:00:00;37.48263570008295;37.74786803873797;7.791999999999973;3.1229739015560085;1.9114129763426568;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 18:00:00;40.55376731452005;40.81868973892948;7.875999999999976;2.7787208854119854;1.894277057886793;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 19:00:00;45.99522567862303;46.26355929042754;7.899999999999977;2.286260449739416;1.9507930696014668;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 20:00:00;48.48504725699216;48.73683519777315;7.899999999999977;2.4259894769766674;2.1088850345023826;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 21:00:00;48.624960867235444;48.864949522632536;7.875999999999976;2.708804156243957;2.2405521263619264;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 22:00:00;39.91426659651175;40.1389223892608;7.887999999999977;3.759757949961738;2.302044476438887;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-18 23:00:00;27.886743924621303;28.104650035148385;7.899999999999977;4.85780583343967;2.1825368700712815;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 00:00:00;18.502911859704742;18.752520703064665;7.911999999999978;4.90991915475098;1.46746721083929;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 01:00:00;15.977273752011024;16.262494457554247;7.887999999999977;4.4749622918083105;1.1145827041311538;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 02:00:00;16.257598091661652;16.569746744204707;7.899999999999977;3.8384528464040386;0.9530497965692116;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 03:00:00;21.4039863868353;21.781211998327183;7.923999999999978;1.9101604186246846;0.847409906101178;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 04:00:00;27.894764422919224;28.235897267413403;7.935999999999979;2.1482349042933606;1.1475259391249821;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 05:00:00;39.55937952412902;39.86663176772156;7.923999999999978;1.9533110284162376;1.5775231186090402;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 06:00:00;54.867058849023415;55.11198982705154;7.899999999999977;2.0960913475165626;2.2508254733909254;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 07:00:00;48.863854848833746;49.08836712331624;7.851999999999975;3.092622324233389;2.4444900041706212;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 08:00:00;44.27426056892153;44.50110503988363;7.779999999999973;3.438386413229921;2.4280121666678163;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 09:00:00;40.926937578757745;41.1663760315397;7.696000000000026;3.5177828870034205;2.3322169920304923;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 10:00:00;38.038425412383276;38.286796157314356;7.660000000000025;3.580116973255315;2.2198597106730382;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 11:00:00;35.48892815721698;35.749797396604954;7.600000000000023;3.573511296892832;2.098539303690785;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 12:00:00;34.16255642781338;34.44042061435423;7.504000000000019;3.39800931367364;1.980993779091996;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 13:00:00;32.78009664345635;33.06399342505574;7.492000000000019;3.395666428565562;1.9053099018924797;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 14:00:00;31.17258050962335;31.464685960011302;7.444000000000017;3.3964770241134374;1.8337247305819204;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 15:00:00;30.777849781988323;31.071184479963332;7.504000000000019;3.343987953971009;1.7615476567903379;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 16:00:00;30.70439119192073;30.999393038060653;7.552000000000021;3.2598175047090763;1.7032289142948365;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 17:00:00;31.682623356195734;31.98168447169607;7.588000000000022;3.0500855756037026;1.6623234918050898;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 18:00:00;34.316385991299605;34.61975538196264;7.624000000000024;2.7081545476490305;1.6620880726140435;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 19:00:00;37.93503786722294;38.239235586670866;7.636000000000024;2.411741298818299;1.7288867932794465;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 20:00:00;39.2832825926097;39.57371201497404;7.636000000000024;2.583662643567777;1.8512545505581102;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 21:00:00;38.778703290953565;39.05851027935266;7.636000000000024;2.879563083346909;1.9411641013797016;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 22:00:00;32.058576487483094;32.32072326101817;7.6720000000000255;3.7950301776123183;1.9688041825099276;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-19 23:00:00;22.578871147299456;22.82745395275621;7.708000000000027;4.81209793114283;1.8563893301334782;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 00:00:00;19.512689450761346;19.789823024427317;7.767999999999972;4.481282769104155;1.413531531397119;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 01:00:00;17.64735196143475;17.940887305575412;7.875999999999976;4.1439065836293025;1.1258427906915376;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 02:00:00;21.469336239150103;21.812268772894193;7.923999999999978;2.634987400386308;0.9664841267310553;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 03:00:00;23.394165313939936;23.732853733484664;7.995999999999981;2.503164827701937;1.0140554350789932;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 04:00:00;30.68577368499985;31.031772334302364;8.019999999999982;1.7693201021485834;1.1688547023785418;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 05:00:00;43.355995337724735;43.64188170676957;8.091999999999985;1.9387782710475676;1.6776343332826826;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 06:00:00;45.84300193744502;46.10032192143426;8.163999999999987;2.3297245065489847;1.870840770811828;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 07:00:00;45.19601094896099;45.44558610142694;8.043999999999983;2.663489961600362;1.9999879028287424;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 08:00:00;48.799099607782445;49.06090195706801;7.851999999999975;2.2677303598266008;2.0806361419874904;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 09:00:00;44.90421745511135;45.16400968202744;7.624000000000024;2.8354692365975893;2.2327266701860715;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 10:00:00;41.77941767603084;42.04389562053792;7.480000000000018;3.111333985667386;2.2770063828224605;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 11:00:00;39.11825519218679;39.39010478191879;7.3840000000000146;3.2601742842758767;2.2585509005242947;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 12:00:00;41.64153013756836;41.93226863634601;7.2760000000000105;2.76178950940556;2.1963198334264575;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 13:00:00;35.21190067963776;35.49029107292137;7.26400000000001;3.5475854091600354;2.255880142320006;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 14:00:00;35.03875171741307;35.32724416116087;7.26400000000001;3.33189191771055;2.1216507171542354;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 15:00:00;34.76102955031015;35.05074135498029;7.324000000000012;3.2831874495684588;2.0482107259176843;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 16:00:00;34.24401953119579;34.52221146216892;7.492000000000019;3.397469385168847;1.9912753745411251;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 17:00:00;34.22940086873056;34.49828010462068;7.6720000000000255;3.410978798069266;1.9126535549752433;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 18:00:00;36.14445424723313;36.404965086997315;7.899999999999977;3.206475758913939;1.8335523580519748;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 19:00:00;42.63759695542122;42.90485679253741;8.067999999999984;2.415330827910111;1.7959318845395202;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 20:00:00;42.63365875868317;42.873123757507;8.199999999999989;2.8776901196935682;1.9072303870505538;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 21:00:00;39.15690296066761;39.38211420309529;8.24799999999999;3.428709369337298;1.9345320396687278;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 22:00:00;32.64112373180786;32.850192875660525;8.343999999999994;4.197874487079787;1.8744478676303125;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-20 23:00:00;24.73695618893069;24.958971128814827;8.343999999999994;4.617737152590166;1.5806054791998816;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 00:00:00;19.395409631809606;19.64065707830674;8.451999999999998;4.435480334997351;1.1497403372572157;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 01:00:00;21.655656109144154;21.94592599933054;8.463999999999999;3.237702418961817;0.986570036907664;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 02:00:00;20.02191135644921;20.303629094272942;8.475999999999999;3.577981055790019;0.9732754825643967;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 03:00:00;24.630590169750057;24.959052198327303;8.512;2.1119556153389567;0.9163102438708259;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 04:00:00;29.553397012825954;29.88266885044987;8.560000000000002;1.6199068391172773;1.013894617143281;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 05:00:00;42.360562319775575;42.63542470394887;8.596000000000004;1.7653807583941443;1.476564249100786;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 06:00:00;46.97981812981049;47.24380661662792;8.488;1.7730931826786218;1.665796903455803;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 07:00:00;46.27922536469574;46.52703594079107;8.295999999999992;2.3667015541427645;1.8583755367836545;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 08:00:00;45.38315600329756;45.63410957932629;8.055999999999983;2.587379449128946;1.9759120665992036;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 09:00:00;46.10933608123799;46.37773875393585;7.744000000000028;2.427950303679552;2.065144981672098;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 10:00:00;42.759566809563296;43.02893607052436;7.52800000000002;2.8752561864041013;2.188138794709147;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 11:00:00;40.00071141057089;40.27869090529019;7.360000000000014;3.0784595850930714;2.224428122672709;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 12:00:00;42.51944358981804;42.81192589495892;7.2520000000000095;2.676028957714891;2.2123560117940073;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 13:00:00;36.06619262430588;36.34722937969625;7.216000000000008;3.4690682496135423;2.291792136108999;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 14:00:00;35.841831544527885;36.12694674804889;7.26400000000001;3.340714205773736;2.1751587477829304;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 15:00:00;35.558330944337804;35.844880005197325;7.324000000000012;3.287476892887298;2.0974162782675663;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 16:00:00;35.68497066127543;35.97027290953909;7.396000000000015;3.2243170293154435;2.0366891841312906;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 17:00:00;36.818020371662186;37.1048958678335;7.444000000000017;3.0448351365206463;1.9926953407363115;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 18:00:00;39.35077121144698;39.63660423330547;7.504000000000019;2.800330377839259;1.9918982397655505;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 19:00:00;42.837468221458415;43.11620219537179;7.588000000000022;2.61009385932374;2.0489332075272273;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 20:00:00;44.279749565659245;44.552617192866734;7.552000000000021;2.6433959190392216;2.147819897825112;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 21:00:00;43.6393985656829;43.89558677831209;7.636000000000024;2.994757475770882;2.238696413209947;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 22:00:00;36.12594672589894;36.367290013218465;7.708000000000027;3.879021260637046;2.246399489945926;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-21 23:00:00;25.491644860069922;25.73440328505019;7.648000000000025;4.7632694829430875;2.103988298563767;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 00:00:00;11.043235258918783;11.332789124754488;7.624000000000024;4.912195376747661;0.9695911371227526;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 01:00:00;10.660728230714954;10.983428490162584;7.576000000000022;4.328605571963635;0.781632377159533;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 02:00:00;10.588780217935035;10.93873933458252;7.5160000000000196;3.7891017131339026;0.6764708755299491;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 03:00:00;11.726980315384758;12.109311993461331;7.504000000000019;2.9962189621066386;0.6194041251911724;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 04:00:00;17.13072874795359;17.534514929883496;7.480000000000018;2.117495775601526;0.7606045178354073;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 05:00:00;25.473734810901373;25.861489248252642;7.3840000000000146;1.9138581047491243;1.1087783591577811;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 06:00:00;30.856616814813954;31.231871856655236;7.432000000000016;1.7214240378405634;1.2865275895145363;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 07:00:00;28.500148087601914;28.83718763015494;7.396000000000015;2.7736205326576737;1.4680208737965472;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 08:00:00;26.477811857098704;26.810105558604178;7.288000000000011;3.1187400045411664;1.5120767055121076;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 09:00:00;25.999928622036578;26.351166441749122;7.060000000000002;2.927649372677024;1.4980479039682317;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 10:00:00;23.83326922296442;24.180119961307522;7.0;3.2637029163744273;1.5187732086665875;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 11:00:00;22.25442176596323;22.599047349165602;7.0;3.4223047829599977;1.4810294135179876;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 12:00:00;22.072252210706317;22.42451886709802;7.0;3.280133893881043;1.412765404851969;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 13:00:00;21.1711388756337;21.522964045638105;7.0;3.3346975039056588;1.3752609386845034;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 14:00:00;21.7005668230077;22.05826416229183;7.0;3.1175625327953753;1.3308138683932924;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 15:00:00;18.159630218295312;18.5085098056911;7.0;3.706076058492215;1.3126354941174903;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 16:00:00;17.56218545064569;17.914144307898432;7.048000000000002;3.587287928343187;1.208269465868142;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 17:00:00;18.087221736404615;18.43515751944043;7.26400000000001;3.4431927698967115;1.127112964998811;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 18:00:00;19.862414802319392;20.230152190424437;7.288000000000011;2.877677540957677;1.072290388157131;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 19:00:00;23.831131525119122;24.214988858630495;7.312000000000012;2.1581332408517824;1.100936287202333;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 20:00:00;24.32485400220908;24.672780087886967;7.468000000000018;2.7198187510677485;1.219757966608846;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 21:00:00;23.78406952164352;24.12041284468842;7.492000000000019;3.0163296207796293;1.2652570935341796;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 22:00:00;19.785087870397547;20.08404217628366;7.684000000000026;3.9758239587436037;1.2703645012606781;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-22 23:00:00;13.811146837586064;14.09254327042045;7.791999999999973;4.728952798258774;1.073561090666205;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 00:00:00;14.850249334604614;15.168114091447736;7.863999999999976;3.941550132793111;0.9014197174721632;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 01:00:00;15.836593888272358;16.173649338203173;7.911999999999978;3.2376870947556426;0.8066677753248745;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 02:00:00;15.14385157070735;15.475220149380648;7.935999999999979;3.401431647239974;0.7951537312723236;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 03:00:00;16.655739393396885;17.00543844929471;7.995999999999981;2.831679140949518;0.7678942390988874;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 04:00:00;21.974432700441522;22.3655612032195;8.019999999999982;1.4330061381409678;0.7942937090187004;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 05:00:00;31.403612178296555;31.73863191001741;8.055999999999983;1.8885668685716155;1.2123439945445122;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 06:00:00;33.1592992068949;33.4706899592314;8.079999999999984;2.282468712311413;1.3617988153858818;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 07:00:00;32.49867286018561;32.79777613072977;7.97199999999998;2.689651813418834;1.4648370344237396;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 08:00:00;34.76602553960628;35.087742044790325;7.696000000000026;2.257715881845513;1.5221023669662015;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 09:00:00;31.651136294615153;31.97097149930939;7.4080000000000155;2.8105009597392723;1.6391487558905133;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 10:00:00;31.42375033516896;31.76374638649535;7.132000000000005;2.6855775090218117;1.6826663082687399;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 11:00:00;28.904341465861283;29.2402598537437;7.0;3.0654216302928603;1.749103821717128;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 12:00:00;28.70953798724643;29.045890764294548;7.0;3.0815402434961356;1.7444620354546139;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 13:00:00;25.46087091282099;25.78959538669909;7.0;3.510580227709113;1.7372837083800654;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 14:00:00;25.640957077219436;25.9816202578795;7.0;3.264598684043392;1.6343598087336701;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 15:00:00;23.852280367664314;24.191658601708866;7.0;3.434527214299692;1.5928082233666387;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 16:00:00;23.63863169770801;23.97519820544384;7.108000000000004;3.3960921610029686;1.516267613969692;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 17:00:00;23.96696377575155;24.301146928361717;7.216000000000008;3.284725934535402;1.4515446777769017;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 18:00:00;28.31062987091372;28.651862099054185;7.3840000000000146;2.5898298476045625;1.406004781948205;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 19:00:00;30.489786939779528;30.827726706748173;7.3840000000000146;2.5013197624550116;1.4867803599094438;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 20:00:00;31.09029003125503;31.4060303458593;7.492000000000019;2.8153616716726333;1.582857062647644;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 21:00:00;30.53521600906849;30.853980245961417;7.420000000000016;2.936012201488154;1.621389230448294;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 22:00:00;25.357713778863282;25.65261449541861;7.492000000000019;3.8072626180677958;1.6385294999133284;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-23 23:00:00;18.42293805447088;18.699052654254974;7.576000000000022;4.724857712711184;1.5384759442027445;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 00:00:00;9.392214386295812;9.70753800488657;7.5400000000000205;4.583959114196318;0.7564988465775643;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 01:00:00;9.064874125504879;9.4040252920658;7.5400000000000205;4.148737024047023;0.6364305506590595;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 02:00:00;9.36612142973466;9.740650252027065;7.432000000000016;3.4708476862739985;0.5629747950146182;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 03:00:00;10.848777306015267;11.252399380124793;7.468000000000018;2.6893630657534118;0.5405395411411726;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 04:00:00;16.145481256160316;16.55353281011944;7.420000000000016;2.1665769597848907;0.7317442692927081;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 05:00:00;23.412321606482298;23.798344380133347;7.456000000000017;2.0205823048734715;1.0255628177859677;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 06:00:00;25.482664364892273;25.841427389555882;7.5160000000000196;2.27172010492518;1.1569369218752348;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 07:00:00;23.68724853580789;24.03112891427978;7.456000000000017;2.911958878764551;1.2411465762486023;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 08:00:00;21.55717868960682;21.898795792673933;7.312000000000012;3.2371570513194;1.259597402257043;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 09:00:00;21.026253699714083;21.378283464852455;7.192000000000007;3.1393586779387306;1.2353056890655199;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 10:00:00;19.48737994292962;19.852955055832812;7.0;3.2064007048332996;1.2230739217174778;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 11:00:00;18.287714660976064;18.64867465683398;7.0;3.3789198615046416;1.2024637980622404;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 12:00:00;18.1972851829095;18.565338126006203;7.0;3.24866474266247;1.1549719369488889;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 13:00:00;16.44062681023579;16.80312711299774;7.0;3.5379127878562144;1.1306575239028016;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 14:00:00;16.198708643152376;16.568768489529532;7.0;3.3776815400569262;1.0647422179681483;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 15:00:00;15.261340139593074;15.631310807985185;7.0;3.458803388402373;1.0261086329655917;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 16:00:00;15.282089770091199;15.660060869578638;7.0;3.2737842792778338;0.9764847435342476;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 17:00:00;16.1249234083142;16.51553320542371;7.0;2.9624520797210607;0.9508908758424858;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 18:00:00;17.352970063432938;17.748860069059635;7.0;2.7212371513579114;0.9656201301794116;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 19:00:00;18.119528347313285;18.511374889673665;7.0;2.7318528159004813;1.010783656219476;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 20:00:00;19.80675144467457;20.203515882432278;7.0;2.5404824355503592;1.0574895452160848;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 21:00:00;20.137138416690167;20.523766688261304;7.0;2.754301162865545;1.129273872170028;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 22:00:00;17.127635033258382;17.48899375535681;7.0;3.504372652037432;1.1666027111353474;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-24 23:00:00;12.878359012872183;13.221982278210579;7.0;4.258084240390588;1.1182969223979917;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 00:00:00;6.723083953334555;7.058296380025837;7.0;4.900568309025573;0.7624607561584931;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 01:00:00;6.992703345552204;7.363729585289622;7.0;4.146118533383344;0.583391212096287;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 02:00:00;6.497545531888766;6.872536249610368;7.048000000000002;4.038707084398823;0.5140857649414459;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 03:00:00;6.934602227529967;7.330713089774679;7.1200000000000045;3.4804788701555935;0.45365742073053994;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 04:00:00;11.692264057570593;12.13986392352664;7.1440000000000055;1.9606608443255027;0.5370808876382318;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 05:00:00;16.98406490188506;17.409929951685402;7.180000000000007;2.0229043912413545;0.7841283705835105;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 06:00:00;18.77465390129388;19.185691328914363;7.180000000000007;2.2020326998543283;0.897988158872285;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 07:00:00;18.703567743715038;19.093272387316087;7.1440000000000055;2.664033096733533;0.9940319898174401;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 08:00:00;15.748714049001284;16.120576443392295;7.0;3.3722523717611352;1.0336148501628593;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 09:00:00;15.257523557223495;15.631686573702039;7.0;3.354301512841573;0.9964465566466271;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 10:00:00;14.471652663707847;14.846024842712353;7.0;3.4229627723022418;0.9632641114039434;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 11:00:00;14.01825721332659;14.395879730587112;7.0;3.3841543240854435;0.9230704482549807;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 12:00:00;13.984083569652894;14.367532585167378;7.0;3.252651095175679;0.8885064592661154;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 13:00:00;12.49460082218188;12.866921481230237;7.0;3.5915063607224624;0.8727916999407724;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 14:00:00;12.857452382792259;13.243490678830055;7.0;3.2548628563956754;0.8174061640458143;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 15:00:00;11.580657572152164;11.959821593502456;7.0;3.5566975956531337;0.800771787705937;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 16:00:00;10.96804124442176;11.348628442242925;7.0;3.549073395485948;0.7567354194415632;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 17:00:00;11.666890865841253;12.06882009434129;7.0;3.089928365280855;0.7104297358309547;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 18:00:00;12.502666580615996;12.913054057545889;7.0;2.8176980559059075;0.7117672076595936;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 19:00:00;13.359798535493104;13.773084828375977;7.0;2.6965299569781678;0.7391487291448787;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 20:00:00;14.22753825407006;14.639667977870642;7.0;2.6518540323377806;0.7790697767060504;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 21:00:00;14.041341913219176;14.440079124235856;7.0;2.9318227096392775;0.8217873527601665;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 22:00:00;12.151744843915333;12.530356768852496;7.0;3.5387124523045372;0.8358948922954852;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-25 23:00:00;9.132637095678982;9.483909938518336;7.048000000000002;4.331515859031867;0.8004601870998362;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 00:00:00;8.727376517980751;9.090347003849477;7.108000000000004;4.066916589993468;0.6832916134947284;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 01:00:00;9.271505703534006;9.657254024477409;7.192000000000007;3.5163478965786226;0.6005740738982048;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 02:00:00;8.603509029199639;8.97991020315464;7.240000000000009;3.6780615515601767;0.5750954319996922;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 03:00:00;9.254978072981354;9.659794712961132;7.180000000000007;3.069061497188784;0.5360250965432387;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 04:00:00;15.763415814009653;16.198175995473907;7.228000000000009;1.8342063410220248;0.6958357102118038;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 05:00:00;22.710210294867224;23.109285183250062;7.300000000000011;2.01466065308108;1.02305501547435;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 06:00:00;24.7302862506245;25.106440184500126;7.348000000000013;2.27941270244537;1.161697145049982;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 07:00:00;24.928163573571748;25.30395938570518;7.156000000000006;2.486107676871825;1.2709665728118529;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 08:00:00;21.25137220372837;21.607659348305322;7.024000000000001;3.2563886415852608;1.3429863229911836;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 09:00:00;20.79002653504535;21.149799470541847;7.0;3.2212712197767814;1.309966024493436;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 10:00:00;19.363478212793268;19.720321369767337;7.0;3.4113116801087813;1.284689988225759;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 11:00:00;18.136654933089293;18.493673194358177;7.0;3.493827504321416;1.2316140121079002;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 12:00:00;18.18598350430277;18.553030647426;7.0;3.2820305635904674;1.1646131434137192;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 13:00:00;16.08549611890089;16.4438105443461;7.0;3.630641661537652;1.136679344725783;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 14:00:00;15.779360697481197;16.146846198143383;7.0;3.449741701845994;1.0582302262939332;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 15:00:00;14.642339756572492;15.009287327603017;7.0;3.554587347153131;1.0118588749396586;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 16:00:00;14.33545028919829;14.70579207582975;7.036000000000001;3.4543188317546196;0.9529609949847098;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 17:00:00;15.02035831528103;15.404754922009293;7.048000000000002;3.101943622345061;0.9062911035949092;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 18:00:00;16.198114553056428;16.589706491004588;7.084000000000003;2.8183350962129907;0.9041249203096049;1.202602605451549;2.499999999999999;3.702602605451548
