Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-26 19:00:00;17.324506031592772;17.71859515279747;7.096000000000004;2.6858687124556013;0.9353196355229683;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 20:00:00;18.680093104046744;19.073153779961203;7.108000000000004;2.587701884886485;0.983926524752567;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 21:00:00;18.64306391449274;19.020697413633172;7.132000000000005;2.8736820817969146;1.042389231337375;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 22:00:00;16.359570301517667;16.711672936501085;7.216000000000008;3.5555244914980904;1.0641065011987347;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-26 23:00:00;11.334444304871592;11.647831734347669;7.336000000000013;4.694282766384447;1.0215617254962952;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 00:00:00;16.41700731908827;16.80778375571619;7.456000000000017;2.5186086822280913;0.7916754040499061;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 01:00:00;15.725178920482348;16.087556271684296;7.552000000000021;3.10883704961941;0.8426632696065619;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 02:00:00;15.620316490051525;15.975465204267595;7.612000000000023;3.200767329894802;0.843102881202836;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 03:00:00;17.316921455486778;17.689687102945815;7.612000000000023;2.6506353548730317;0.8310367876447683;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 04:00:00;25.692361559901357;26.066548367829093;7.612000000000023;1.9451787356153432;1.0794815395501771;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 05:00:00;38.6027749224636;38.93568718084685;7.624000000000024;1.8143882595495597;1.582056993982217;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 06:00:00;47.499252051158635;47.81428470847369;7.612000000000023;1.4744230658560014;1.8426401571524416;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 07:00:00;43.28672526177133;43.559007711152255;7.600000000000023;2.760773075951022;2.1297540535547412;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 08:00:00;39.929774260244265;40.19102128249164;7.588000000000022;3.241094943630003;2.1870938026700486;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 09:00:00;37.049013973303964;37.312494149149124;7.564000000000021;3.4444584962999443;2.1413047532703864;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 10:00:00;34.548985037770656;34.82050791741925;7.5160000000000196;3.5063048208743908;2.051514753874784;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 11:00:00;32.33109751786042;32.60887652702159;7.504000000000019;3.5599560677463273;1.951773482654044;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 12:00:00;31.142229946187424;31.434248309930826;7.432000000000016;3.4095844184415682;1.8433740879109626;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 13:00:00;29.710427073127377;29.995599041004173;7.552000000000021;3.5568174010889493;1.7706102368926862;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 14:00:00;28.04407996356996;28.337085432430893;7.52800000000002;3.5449639659844934;1.6764000724734736;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 15:00:00;27.608333063253813;27.905094800574673;7.588000000000022;3.441771334272687;1.5853955881506927;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 16:00:00;27.213571027455956;27.509303470272602;7.6720000000000255;3.4054069749154223;1.5186406660089913;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 17:00:00;28.057671165199444;28.360847287372035;7.708000000000027;3.131336574278521;1.4596655412611865;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 18:00:00;30.81965855619694;31.135572099709492;7.708000000000027;2.63545725882733;1.4466145119666773;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 19:00:00;34.35735501772087;34.676076472580505;7.708000000000027;2.3183913898988635;1.517795301116184;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 20:00:00;35.69793301596763;35.9999018596561;7.720000000000027;2.539353621421924;1.6406269102037176;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 21:00:00;35.50212158394357;35.79048578410383;7.744000000000028;2.8525041282355232;1.7280779362829009;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 22:00:00;29.287596981328534;29.55242574883436;7.803999999999974;3.834879506552454;1.7568721806301077;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-27 23:00:00;20.462412806996984;20.713286181208336;7.791999999999973;4.848895923684722;1.6553961134071464;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 00:00:00;17.24877155907828;17.54248498309281;7.803999999999974;4.209029776273212;1.1423878685013715;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 01:00:00;15.747404406107483;16.048023532134337;7.851999999999975;4.188741642878938;1.0235101202091599;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 02:00:00;16.078813892310404;16.403349970807675;7.839999999999975;3.620517009702155;0.9072886490551912;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 03:00:00;17.775350797596264;18.12425262135188;7.863999999999976;2.884936797335172;0.8500045506783218;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 04:00:00;27.401114556408046;27.76451551085659;7.851999999999975;1.801487947764599;1.0782682255748144;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 05:00:00;41.729511705630614;42.03116001278515;7.863999999999976;1.9297531549651126;1.6742812162360892;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 06:00:00;52.86974342022479;53.16423924532585;7.815999999999974;1.2508908907043406;1.9174143092075937;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 07:00:00;47.63967713605556;47.88478228631465;7.8279999999999745;2.761557730126981;2.2388057864466226;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 08:00:00;43.21054775530655;43.45111133110419;7.744000000000028;3.260162789532501;2.294513643806578;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 09:00:00;39.97313879297195;40.22122586371098;7.6720000000000255;3.4299213259075714;2.2435731935977827;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 10:00:00;37.16043564799667;37.41987650831404;7.588000000000022;3.482234642208482;2.1549509049615203;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 11:00:00;34.74233296773562;35.01349318361518;7.5160000000000196;3.4943491925914714;2.056862824763076;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 12:00:00;33.46408003727293;33.748530920708625;7.444000000000017;3.372631525237523;1.9569926312251553;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 13:00:00;32.07053370175035;32.35592647908943;7.480000000000018;3.433067969386002;1.8868222396117356;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 14:00:00;30.282175079665237;30.570293585909372;7.492000000000019;3.5062598700170042;1.8089593025386996;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 15:00:00;30.026943062444797;30.3222273083597;7.5160000000000196;3.3505697896328;1.7163346393204078;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 16:00:00;29.938003165432306;30.235006161790132;7.564000000000021;3.266495314004885;1.6586592715067638;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 17:00:00;30.80729284663164;31.10717572646226;7.612000000000023;3.078674453694589;1.618032865821078;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 18:00:00;33.485191279796254;33.79186644270045;7.636000000000024;2.691920477128292;1.6125680328452354;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 19:00:00;37.027466722770725;37.33385853337521;7.660000000000025;2.414291869914564;1.680624100082742;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 20:00:00;38.36791319360414;38.658497814890566;7.684000000000026;2.6055309284192845;1.7988132443632556;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 21:00:00;38.009258616356384;38.289972362132715;7.684000000000026;2.874447480927472;1.8816352340882574;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 22:00:00;31.351541091495516;31.616810630720284;7.684000000000026;3.774055250479421;1.909145299750719;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-28 23:00:00;22.071035693548723;22.322356263234468;7.708000000000027;4.794461168720204;1.803651436543795;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 00:00:00;20.555355667196864;20.833937062282764;7.720000000000027;4.445842923030398;1.494776269635562;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 01:00:00;19.230773835922648;19.521488472221463;7.767999999999972;4.2560642256444225;1.303769763859048;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 02:00:00;18.97636499277605;19.28417783025744;7.767999999999972;3.813144666111839;1.1424392954204972;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 03:00:00;21.18391231227076;21.525963552196973;7.732000000000028;2.8825100678450895;1.040065804103541;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 04:00:00;31.788032953011694;32.133519396863136;7.744000000000028;1.9292334451375837;1.3016136078924045;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 05:00:00;47.93461334014826;48.22531111129405;7.791999999999973;1.7966386537941617;1.903638916351312;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 06:00:00;60.89188542572125;61.144062714177245;7.767999999999972;1.5251541869755556;2.322349196620845;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 07:00:00;55.39355079023484;55.60811860039224;7.791999999999973;2.8199024078667776;2.6525908673250984;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 08:00:00;50.75367911005039;50.96432638424076;7.755999999999972;3.2880048266392237;2.7046155698568555;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 09:00:00;46.90776406202534;47.12524643354459;7.720000000000027;3.4833361446280264;2.636157985180187;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 10:00:00;43.55452772652629;43.78066219344566;7.696000000000026;3.5778408744067747;2.5181459319348254;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 11:00:00;40.30721126917776;40.53986553033406;7.708000000000027;3.680374509879755;2.3827823832258446;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 12:00:00;39.39829199313163;39.642854592438376;7.720000000000027;3.4976974613601897;2.2216659338845517;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 13:00:00;36.98713960072766;37.230259859148674;7.791999999999973;3.6370827521559477;2.11952760654059;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 14:00:00;34.08242133648724;34.331758184310154;7.791999999999973;3.729971165148072;1.9977362428716035;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 15:00:00;33.0376979666297;33.29222771575032;7.863999999999976;3.631232344907687;1.8583865698415598;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 16:00:00;39.8857481074536;40.16883285656051;7.935999999999979;2.418743804612575;1.7212553406873354;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 17:00:00;41.59512704625087;41.862407308069514;7.97199999999998;2.575583155902393;1.83521806483704;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 18:00:00;43.20282269314287;43.45691940732865;8.019999999999982;2.676039055661249;1.9248618136716296;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 19:00:00;44.43528319839555;44.68143973071296;8.031999999999982;2.733842644948936;1.9968884696987992;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 20:00:00;44.22411076475322;44.45976541061893;8.067999999999984;2.9493759112903604;2.0571055814216943;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 21:00:00;40.740139183015515;40.96041207221625;8.163999999999987;3.4854498065078587;2.073298936133245;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 22:00:00;34.09829661343455;34.31149273611538;8.199999999999989;4.13584055047761;1.997618979189376;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-29 23:00:00;25.909782956044225;26.13206046442381;8.259999999999991;4.602230810133449;1.6865459851884133;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 00:00:00;32.10210946211832;32.34710852849664;8.632000000000005;3.2970033279224253;1.4326830672165993;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 01:00:00;34.16765758837473;34.434437126824236;8.512;2.6841743442450934;1.3959162557698137;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 02:00:00;33.98632822410429;34.22403842185794;8.728000000000009;3.119193469145955;1.4427281215686456;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 03:00:00;36.371809113858326;36.61562322277245;8.77600000000001;2.735505239548843;1.4336498737848142;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 04:00:00;43.99465046307746;44.25036267832977;8.836000000000013;1.763012556595129;1.4809748866004853;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 05:00:00;63.468983416492975;63.653215081632915;8.896000000000015;1.710371981877131;2.103039940294636;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 06:00:00;66.5245538414093;66.6753530564749;8.800000000000011;2.2798570210869684;2.4292687349458006;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 07:00:00;65.69406751359983;65.83920298776383;8.656000000000006;2.6051794673410313;2.585012158544672;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 08:00:00;68.72774917457063;68.88098668411115;8.475999999999999;2.385661345352844;2.686837420934392;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 09:00:00;63.19741320222708;63.345535412303306;8.355999999999995;3.042581090448664;2.8318872273253497;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 10:00:00;61.28433860825509;61.46127302020937;8.031999999999982;2.871396558418951;2.827481196263232;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 11:00:00;58.401949959297525;58.565532687363444;8.139999999999986;3.293456761971129;2.8691018521564935;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 12:00:00;57.071013118796856;57.24547535066403;8.079999999999984;3.22082829279492;2.796430600858976;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 13:00:00;54.54576294739361;54.724241619920846;8.055999999999983;3.3284908508119315;2.7471308899056552;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 14:00:00;53.78052833328352;53.96026942240375;8.115999999999985;3.315275018185048;2.6672820765416745;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 15:00:00;54.80981923952766;54.985993110713466;8.23599999999999;3.2001533002608653;2.5914126739537835;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 16:00:00;57.09771928450029;57.26907925890753;8.343999999999994;3.008596906710409;2.5480164909819862;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 17:00:00;59.88386981548358;60.04521310222814;8.463999999999999;2.8811949355371667;2.553924788193136;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 18:00:00;62.59106042289217;62.739984750507666;8.596000000000004;2.8406559270461003;2.5893557787542036;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 19:00:00;62.12973376611089;62.26983043377054;8.632000000000005;3.0129756448339435;2.6326267371017202;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 20:00:00;60.727742834206055;60.86233746867347;8.680000000000007;3.1954179306471815;2.636296841994895;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 21:00:00;56.45131577041721;56.5928297041191;8.644000000000005;3.473864144777167;2.599697540939694;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 22:00:00;48.36606147086139;48.503509720888985;8.716000000000008;4.131737066393441;2.5120131825802408;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-30 23:00:00;36.8462505187288;37.01789460265595;8.740000000000009;4.2921238493176475;1.972383333746297;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 00:00:00;33.99417260232231;34.17409008595576;8.872000000000014;4.314418310402857;1.7759090611749324;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 01:00:00;36.854064576553505;37.07620525091486;8.788000000000011;3.172182051807283;1.5625109932482175;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 02:00:00;37.03117162245157;37.25453385138551;8.800000000000011;3.0932452910156485;1.5450016820439776;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 03:00:00;40.37797804428896;40.60819790195426;8.872000000000014;2.624539053166643;1.5388338363495;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 04:00:00;51.15070471062023;51.3831509655673;8.884000000000015;1.6543537645308675;1.6845553461612823;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 05:00:00;72.48731814664617;72.63661373950029;8.908000000000015;1.7096501967793074;2.3976169184344123;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 06:00:00;70.48425033294157;70.60339558480163;8.848000000000013;2.537862169025175;2.6595242155579797;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 07:00:00;69.55454738202731;69.66714922634658;8.800000000000011;2.8214301510628275;2.769994653901101;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 08:00:00;68.687212643089;68.80798047978698;8.668000000000006;2.865162406957211;2.818293289469615;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 09:00:00;67.06870476330639;67.18978706863656;8.620000000000005;3.032086559184677;2.857728452398625;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 10:00:00;65.20921559386579;65.33457413426805;8.572000000000003;3.1366504694571518;2.856486712690682;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 11:00:00;63.25240866522552;63.382795229031835;8.548000000000002;3.2242304236439736;2.8288409340872316;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 12:00:00;57.9869034654032;58.12514352427978;8.488;3.5262649903907004;2.782576167462018;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 13:00:00;55.83552685940401;55.98180427517536;8.5;3.5038106015479684;2.66086250971226;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 14:00:00;57.254961242641706;57.42756705221675;8.355999999999995;2.9929997466200007;2.541885695531871;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 15:00:00;57.204580884541;57.36034029395611;8.5;3.15876414062069;2.5499975407238153;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 16:00:00;64.70123289527635;64.85327981736167;8.668000000000006;2.53766579354874;2.512922612774478;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 17:00:00;67.36419999099098;67.5010112405356;8.716000000000008;2.610527481184988;2.627003100337135;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 18:00:00;68.87357430277689;68.99447144417478;8.77600000000001;2.7591646288582297;2.7254310714135244;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 19:00:00;68.56839165876606;68.68332478950897;8.76400000000001;2.9093780310212765;2.788533166497388;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 20:00:00;67.60765251742373;67.7136478211477;8.836000000000013;3.1209126213403806;2.816590378530904;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 21:00:00;62.39189913375626;62.50186380259268;8.812000000000012;3.4985144094898146;2.795756914443686;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 22:00:00;53.191142965190934;53.3074887764895;8.800000000000011;4.107804725819108;2.699068795909348;1.202602605451549;2.499999999999999;3.702602605451548
2021-10-31 23:00:00;41.49364495425313;41.64904532206712;8.836000000000013;4.19617546671526;2.1292700195772376;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 00:00:00;33.14850078289902;33.32956522557955;8.884000000000015;4.236476766348687;1.698216402503874;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 01:00:00;35.9160773286892;36.13867979154322;8.824000000000012;3.1628489751294637;1.5105491702046194;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 02:00:00;36.26754033893013;36.48782699518316;8.896000000000015;3.1221629902669292;1.4955615542263825;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 03:00:00;39.33057001321006;39.563096703482756;8.908000000000015;2.604744371264303;1.485648367016168;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 04:00:00;48.035569441995776;48.28302177274048;8.908000000000015;1.5476763807591851;1.5538773748255357;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 05:00:00;69.53558856534704;69.70286549635159;8.884000000000015;1.603355914745805;2.273987345307891;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 06:00:00;71.30176026514599;71.42890360368136;8.944000000000017;2.3090229296302596;2.558653844148619;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 07:00:00;71.29793825336732;71.41395862475325;8.860000000000014;2.6072143716829714;2.7149019002438024;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 08:00:00;70.17200696525764;70.29147940059457;8.704000000000008;2.760680393623545;2.8111597242874953;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 09:00:00;68.5905660302055;68.70865803725562;8.644000000000005;2.9640070435247594;2.8751949650626467;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 10:00:00;64.50612085584741;64.637356191052;8.488;3.174021074796201;2.8902260283586223;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 11:00:00;61.22053179280289;61.35571399317471;8.463999999999999;3.353919162282864;2.852463112899851;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 12:00:00;59.9960556303441;60.14196882972705;8.427999999999997;3.267896568542369;2.7683117867361737;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 13:00:00;57.833030505101036;57.98493812229234;8.403999999999996;3.321381539288609;2.7091880443754413;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 14:00:00;56.82658931824365;56.97808913754924;8.475999999999999;3.345044835717374;2.636963271098711;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 15:00:00;63.30286071537087;63.46034321941235;8.536000000000001;2.630760433163573;2.5523282372454865;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 16:00:00;65.35406883370842;65.49574083272822;8.608000000000004;2.7313928889516887;2.6478701545658687;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 17:00:00;67.349166461396;67.48106633300948;8.644000000000005;2.7497499757226365;2.7205353960375724;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 18:00:00;68.47017893454003;68.59767516613537;8.620000000000005;2.7749467940220143;2.789097546480786;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 19:00:00;68.14975035169623;68.2747099991974;8.584000000000003;2.893974572935406;2.8516798815939524;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 20:00:00;66.40924580978435;66.53212856710805;8.572000000000003;3.0911705075339455;2.8849146309952864;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 21:00:00;61.18100761967598;61.30800408243079;8.548000000000002;3.470592927378675;2.868965668453452;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 22:00:00;52.773190745410695;52.90551298084519;8.560000000000002;4.023435116747407;2.7697268173017235;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-01 23:00:00;40.22768791442897;40.391209742960584;8.644000000000005;4.280910706919201;2.1952383480201014;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 00:00:00;30.244017028200517;30.437623364058695;8.644000000000005;4.428110023777094;1.708051319151668;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 01:00:00;32.42467458481469;32.65824500611177;8.620000000000005;3.412632441322785;1.4825457447434633;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 02:00:00;33.21428389680734;33.46277708751973;8.584000000000003;3.0668922615970473;1.4333892335519918;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 03:00:00;35.72250866257124;35.98020671410107;8.596000000000004;2.6540110093273483;1.4313993544460042;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 04:00:00;43.2955954495977;43.57357200071674;8.536000000000001;1.6340700733675249;1.4935641504080992;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 05:00:00;63.80185590884443;64.00625613399987;8.5;1.6487449036715702;2.217246016963397;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 06:00:00;68.4823256582509;68.66152625192105;8.415999999999997;1.941907577291829;2.518548480359233;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 07:00:00;67.61334027833485;67.76130541858258;8.451999999999998;2.643933520708117;2.7717338307648305;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 08:00:00;66.23237720959145;66.37592695208804;8.391999999999996;2.89746392635368;2.870053706074984;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 09:00:00;60.50937472108932;60.654941565926705;8.319999999999993;3.352184284700968;2.900066106889504;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 10:00:00;57.45414898479333;57.608758701794166;8.283999999999992;3.424712486805163;2.815136837437258;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 11:00:00;55.04777030375287;55.213045736320936;8.24799999999999;3.41815168395334;2.7136694818217606;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 12:00:00;53.07258642024186;53.239709155632895;8.307999999999993;3.478525065547899;2.6165018499037274;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 13:00:00;52.0680886071657;52.250824108296754;8.23599999999999;3.2926286528949618;2.5078358641511294;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 14:00:00;51.801052276248285;51.989605835417244;8.23599999999999;3.1921737611941694;2.445283261426809;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 15:00:00;52.88955858834748;53.07870352067767;8.271999999999991;3.041016950319488;2.407339485761433;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 16:00:00;55.05646753212189;55.24264057406408;8.319999999999993;2.8725619975847962;2.4063941140645184;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 17:00:00;58.20632253149986;58.39024796677634;8.331999999999994;2.66372886372568;2.4449515361212595;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 18:00:00;60.93829117184651;61.11729187468329;8.295999999999992;2.571150870909321;2.534410360606717;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 19:00:00;63.52636706783743;63.69651343902964;8.283999999999992;2.575360204392439;2.6495498111441975;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 20:00:00;63.561472485826;63.72023779597457;8.295999999999992;2.8196261606057647;2.763449751427249;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 21:00:00;58.407388834212135;58.557143842666335;8.343999999999994;3.4004990939116624;2.8130916561329755;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 22:00:00;48.5420196531801;48.6943864478845;8.355999999999995;4.124275881255642;2.7311855410784784;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-02 23:00:00;36.88881241596288;37.05048983043822;8.379999999999995;4.8916848255582295;2.5178489144504574;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 00:00:00;29.82474519862751;30.03840065299759;8.355999999999995;4.364813006502402;1.7792024830623385;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 01:00:00;33.00644307623278;33.253594299520145;8.415999999999997;3.2913180726134215;1.5334955484584076;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 02:00:00;30.580984005890357;30.82248044932009;8.451999999999998;3.6065376309741737;1.5026815014834194;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 03:00:00;34.213285001509654;34.48201703738427;8.451999999999998;2.701652365757923;1.4166135261017772;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 04:00:00;47.35362461827727;47.60613105054646;8.5;1.944062229962526;1.7197650318905955;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 05:00:00;66.14626315542421;66.33284749464431;8.5;1.836132875904525;2.363358989880627;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 06:00:00;66.00848141427174;66.16496664698276;8.524000000000001;2.527168640077548;2.620768228313054;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 07:00:00;70.06931084383997;70.21774720558251;8.475999999999999;2.410199535120853;2.7503656516775514;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 08:00:00;68.61518541477842;68.74698707541914;8.488;2.8645226735735605;2.905132884862585;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 09:00:00;62.04703787952074;62.17386332905552;8.488;3.4675439176406258;2.942582111003368;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 10:00:00;58.7776892764924;58.916943519198455;8.439999999999998;3.494359863952411;2.829702028048999;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 11:00:00;56.34287768297661;56.49527985062956;8.391999999999996;3.4476295870192075;2.7131808008720313;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 12:00:00;54.46699123125452;54.62633261221987;8.403999999999996;3.4375755044204084;2.6112007254070555;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 13:00:00;52.9466565447362;53.114916080592394;8.391999999999996;3.3801022210362817;2.5152841004215998;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 14:00:00;52.70680398950695;52.883898807930294;8.379999999999995;3.224030485181231;2.4339242132935333;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 15:00:00;54.0283162487031;54.207902680390966;8.403999999999996;3.020977347466669;2.389714041991976;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 16:00:00;56.58842731608145;56.7693357916587;8.403999999999996;2.7753495374859085;2.393723889054474;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 17:00:00;59.84002534415424;60.01303580034875;8.451999999999998;2.646959943891204;2.454354310087549;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 18:00:00;62.75439550367901;62.916413428994346;8.475999999999999;2.6084192929178016;2.546453723412224;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 19:00:00;65.97148569822224;66.12358924854054;8.488;2.5612350448315055;2.6502648094922243;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 20:00:00;66.20385649805405;66.34765473323228;8.463999999999999;2.7605546870423723;2.7637370239906893;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 21:00:00;60.74187033096041;60.87998154154274;8.463999999999999;3.3454113377497947;2.8254565922556947;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 22:00:00;50.26120652615832;50.39995133181757;8.488;4.147622812942359;2.757123037712777;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-03 23:00:00;38.18471549051119;38.33793298799284;8.463999999999999;4.8879885630447575;2.5423853045764133;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 00:00:00;29.749895522042937;29.948811036136018;8.512;4.538585503270383;1.7826754453781;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 01:00:00;31.48709226855208;31.719838353586614;8.536000000000001;3.6212563898744747;1.5253952851502175;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 02:00:00;31.985603400657183;32.230266977977706;8.560000000000002;3.2906550974843185;1.445268813901988;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 03:00:00;34.23558879227679;34.49037781704773;8.608000000000004;2.8348288571381204;1.4119329677081112;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 04:00:00;41.56004741467485;41.842182798911885;8.536000000000001;1.687088505817428;1.4447915399186222;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 05:00:00;59.33775793875158;59.55006352053734;8.572000000000003;1.7637501147860917;2.0751349969024773;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 06:00:00;61.09251416955231;61.27864122770194;8.536000000000001;2.26716584107362;2.320341603920724;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 07:00:00;64.90055291829916;65.07204745652176;8.5;2.3029033639456316;2.4935084132290544;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 08:00:00;63.563760127078496;63.72315129544485;8.427999999999997;2.733161742544951;2.6575344052789056;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 09:00:00;58.292520837049715;58.457780313837944;8.259999999999991;3.1623041169625026;2.722636254950345;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 10:00:00;55.04849283959569;55.21053220465196;8.307999999999993;3.4345991250280576;2.6894532885113875;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 11:00:00;51.973018906077826;52.12956927870685;8.439999999999998;3.6663754904703296;2.5922709853419406;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 12:00:00;51.008620467360636;51.19101269167602;8.295999999999992;3.3251225796038852;2.4432124568700573;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 13:00:00;50.67676642650861;50.88076458261239;8.127999999999986;3.0497479395633036;2.375994067371831;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 14:00:00;50.37508377024344;50.57834957048426;8.139999999999986;3.0833967370189725;2.3719613623143587;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 15:00:00;51.82782530322858;52.0374746689671;8.091999999999985;2.8637055567543825;2.360226368174907;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 16:00:00;53.97880355835702;54.183537824201636;8.115999999999985;2.765301369954784;2.4019472921080083;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 17:00:00;56.748355646942265;56.948739929762766;8.115999999999985;2.6419044972246297;2.468264070734911;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 18:00:00;58.91303252153692;59.1032379751596;8.127999999999986;2.6632743031297537;2.566809988863916;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 19:00:00;60.92563111142444;61.11244457906055;8.079999999999984;2.6310212518270646;2.662169062494737;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 20:00:00;60.6869931985977;60.86487929591271;8.079999999999984;2.856126862562462;2.7660097622493285;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 21:00:00;55.670383400580235;55.845537891831;8.067999999999984;3.3486167555338398;2.808598603674902;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 22:00:00;46.73970909999279;46.91810764900873;8.067999999999984;3.997004573309482;2.733607140333198;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-04 23:00:00;35.54381708562271;35.723542341835305;8.163999999999987;4.824787102821233;2.534373773821077;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 00:00:00;22.619658983455814;22.85649811910063;8.199999999999989;4.533606440358312;1.46891843542987;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 01:00:00;24.885992958930096;25.16362572156819;8.22399999999999;3.441713483494084;1.238996534051676;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 02:00:00;23.65976101433173;23.945057785073388;8.175999999999988;3.456161057882184;1.193531495686181;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 03:00:00;26.111003175852424;26.420197278353978;8.175999999999988;2.7378921023033627;1.1432111379572563;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 04:00:00;34.990387340670814;35.296196446525116;8.151999999999987;2.1235867927625236;1.3819631001603732;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 05:00:00;49.44867351335789;49.71037968499702;8.139999999999986;1.9182525766042318;1.8923130259811813;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 06:00:00;52.963210729351864;53.205693411352065;8.115999999999985;2.151885375438667;2.1143604814303565;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 07:00:00;52.41353461877428;52.63449166907605;8.091999999999985;2.6636884182432254;2.2989492803637783;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 08:00:00;51.483086124604064;51.69649548483508;8.055999999999983;2.9116421074377286;2.3827808843622194;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 09:00:00;48.24505982344466;48.46486764093885;7.911999999999978;3.142313515610965;2.4083174110454166;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 10:00:00;48.41217861020224;48.6414743016309;7.8279999999999745;2.985980579198099;2.3805582322502095;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 11:00:00;44.66947728390257;44.89636206196612;7.803999999999974;3.3569319013304835;2.3915958994832245;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 12:00:00;43.89166552169495;44.14102738925688;7.636000000000024;3.1147428971984823;2.3113917910815225;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 13:00:00;41.372023930715685;41.61426708369167;7.696000000000026;3.3988551627517154;2.2923318299351116;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 14:00:00;37.95533486651106;38.192538816942346;7.779999999999973;3.6932403155533393;2.211283557097655;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 15:00:00;37.12830209478795;37.37563456971427;7.803999999999974;3.51815443920799;2.06262026989533;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 16:00:00;44.39279497903388;44.65713078335268;7.923999999999978;2.470969074508673;1.9383189339411009;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 17:00:00;46.23657748490607;46.484660229630165;7.97199999999998;2.615088841744125;2.055047881093092;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 18:00:00;48.152446009335065;48.39791862217417;7.911999999999978;2.5700252824887;2.1461853909338586;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 19:00:00;49.37543308048956;49.60076767835254;8.019999999999982;2.7970362487808984;2.2508399551137406;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 20:00:00;49.161750319664556;49.37606095081315;8.079999999999984;2.9992629987544888;2.3038347870928497;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 21:00:00;45.19651826664722;45.40472316657634;8.103999999999985;3.446712998586122;2.3105889275250355;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 22:00:00;37.94565228877477;38.160521745798704;8.019999999999982;3.971638418506984;2.231687791346701;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-05 23:00:00;28.87211021674502;29.081559389045914;8.103999999999985;4.787817621646866;2.072959557725465;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 00:00:00;26.373151493517636;26.611556202381355;8.055999999999983;4.4769476432970805;1.7544649137112671;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 01:00:00;28.441561231668043;28.70457559796225;8.163999999999987;3.5904883819137012;1.480656628590319;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 02:00:00;26.222752402498525;26.480609390401963;8.23599999999999;3.8077975707946052;1.409942877861102;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 03:00:00;29.407255172569275;29.696140261877677;8.259999999999991;2.860139772698858;1.2966497515325113;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 04:00:00;40.033906283833744;40.318094200330044;8.295999999999992;2.062239274506453;1.5290741605705735;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 05:00:00;56.61164813489854;56.84236116018505;8.307999999999993;1.8592115103134006;2.090154431828416;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 06:00:00;60.22619651952494;60.433921885069466;8.271999999999991;2.139466877615746;2.338278540648446;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 07:00:00;59.241690347125825;59.427273630792484;8.259999999999991;2.697487121801146;2.5357540157157494;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 08:00:00;57.36042634558264;57.53936798139593;8.22399999999999;2.998834659907459;2.6137439638903395;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 09:00:00;53.27963302653661;53.461778398328136;8.151999999999987;3.3110156545407676;2.6204643530770966;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 10:00:00;51.08019333472227;51.277333650219624;8.031999999999982;3.264971567500936;2.5512645804811704;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 11:00:00;49.52290708711186;49.73299902859942;7.935999999999979;3.2071336920192834;2.493445064026197;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 12:00:00;48.28160472446215;48.49655510583422;7.911999999999978;3.220150819313176;2.450125681748414;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 13:00:00;46.09121456673226;46.30256691443321;7.9599999999999795;3.3997821041640464;2.4064856015730283;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 14:00:00;45.49916459829144;45.712862011304004;8.019999999999982;3.3481662754855392;2.318818491189035;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 15:00:00;46.44368258870361;46.65834912717925;8.103999999999985;3.1774915840033486;2.2445957116547426;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 16:00:00;48.34390991275353;48.55532556515889;8.199999999999989;2.996665158900953;2.2121303150078617;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 17:00:00;50.76035043073926;50.96833263792208;8.259999999999991;2.818114801950003;2.220884359327414;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 18:00:00;53.81638049363283;54.02537632610224;8.23599999999999;2.589269087727075;2.269175586037939;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 19:00:00;55.46524865705392;55.658825565245984;8.283999999999992;2.7091131914628477;2.3688394111948092;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 20:00:00;56.029159485084534;56.21292526716374;8.331999999999994;2.8675787168603506;2.4412971432196144;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 21:00:00;51.359456862520304;51.5357205475356;8.343999999999994;3.404452126907131;2.4756197174919023;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 22:00:00;43.7053095597719;43.87961736940933;8.391999999999996;4.059955545268224;2.402105101736378;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-06 23:00:00;32.65924862646592;32.84981179598614;8.391999999999996;4.608843895525013;2.0554297425189425;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 00:00:00;27.888928271604264;28.10502648403208;8.475999999999999;4.416067461236423;1.635549594395691;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 01:00:00;33.0269222267801;33.2969029857996;8.451999999999998;2.8479374323638353;1.4031879223745047;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 02:00:00;31.961663511605376;32.21373705705183;8.512;3.1467916475917264;1.4183829189596544;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 03:00:00;34.69533672738099;34.95664407163553;8.572000000000003;2.6912502042113147;1.4047178924047987;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 04:00:00;45.50242874953553;45.78458568161006;8.475999999999999;1.4350564365824994;1.5387016682425667;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 05:00:00;64.84452907720102;65.05089982922824;8.391999999999996;1.6429510294541387;2.2876072846988187;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 06:00:00;64.14165633499266;64.30207047325817;8.463999999999999;2.5359363707100897;2.5761907921241973;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 07:00:00;58.11190806681054;58.2553553995988;8.524000000000001;3.3627619443537924;2.6807848113495893;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 08:00:00;59.0633190678184;59.229562134082;8.355999999999995;2.9450260507314283;2.5989212197275826;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 09:00:00;55.39520934319151;55.568523187919766;8.259999999999991;3.219825507792109;2.6168410594302784;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 10:00:00;52.90206577829232;53.08191813814878;8.211999999999989;3.3134587040750603;2.571322601218199;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 11:00:00;51.053150679441565;51.238276653635914;8.211999999999989;3.3566140381184937;2.503510979758108;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 12:00:00;49.954989387784956;50.15256457136014;8.139999999999986;3.238678981849546;2.426701913276858;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 13:00:00;49.20334691785295;49.412251426450496;8.055999999999983;3.130804580082838;2.3786025935364563;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 14:00:00;49.57351230870529;49.78728313779334;8.043999999999983;3.0312797658220916;2.3546530955151503;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 15:00:00;50.095885343521616;50.304124654709504;8.091999999999985;3.026466299250501;2.35465647907796;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 16:00:00;53.14251894396202;53.35069328559387;8.139999999999986;2.767716953998786;2.355233444068336;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 17:00:00;55.955417089617086;56.15578672214546;8.175999999999988;2.668667266937632;2.419087242484917;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 18:00:00;58.20214144074004;58.38182114102378;8.307999999999993;2.781391978796762;2.5074426611802103;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 19:00:00;60.73452404111354;60.90723041123492;8.331999999999994;2.703551105511565;2.569198234407033;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 20:00:00;61.68187109110286;61.84702947888785;8.355999999999995;2.8102563088021384;2.648185816251413;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 21:00:00;56.59442755483408;56.75656346182748;8.319999999999993;3.3257406510264786;2.6980704769169535;1.202602605451549;2.499999999999999;3.702602605451548
