Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-07 22:00:00;48.6705244737193;48.83797845113317;8.307999999999993;3.9097726246823754;2.634747848149498;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-07 23:00:00;36.30194787224048;36.467328394851876;8.367999999999995;4.873072447694028;2.4731044614241355;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 00:00:00;26.408895263357383;26.62084989846598;8.307999999999993;4.690035157324644;1.7379472932942228;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 01:00:00;29.290679975156273;29.533402608881406;8.475999999999999;3.625946218443005;1.4379163070677183;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 02:00:00;30.43984806932623;30.697196177944516;8.512;3.1803933256225605;1.3593618802526137;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 03:00:00;30.556982232683;30.828784119488706;8.403999999999996;2.992092095633552;1.3443451161267197;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 04:00:00;41.96592617151947;42.23701485497756;8.451999999999998;2.0249249551443427;1.554655440299051;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 05:00:00;58.535225980118454;58.751590972845236;8.439999999999998;1.8630635882154252;2.1190654271375635;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 06:00:00;62.20941107058582;62.4050299841619;8.379999999999995;2.110312792247953;2.3624407486073515;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 07:00:00;61.55108482964635;61.72720641405218;8.343999999999994;2.6312269488172433;2.565307612648944;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 08:00:00;59.4831816532126;59.651156878097;8.307999999999993;2.9800420576562487;2.6581783211587933;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 09:00:00;55.386967797045855;55.56480792708636;8.163999999999987;3.223715676431766;2.6693551264041555;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 10:00:00;52.9360758586797;53.119783718951425;8.127999999999986;3.31878846466509;2.620767976786915;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 11:00:00;50.46851695387501;50.65857832298337;8.103999999999985;3.392012568903567;2.55015823708392;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 12:00:00;49.706505557980066;49.910807204649416;8.031999999999982;3.222798521369441;2.4608830235741372;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 13:00:00;48.30481234393848;48.5107215514875;8.043999999999983;3.2826461662494353;2.415520080581011;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 14:00:00;48.07921892856081;48.29067544646703;8.043999999999983;3.184564709147935;2.3557126277159632;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 15:00:00;49.016177879002946;49.22841265299945;8.079999999999984;3.0492534682759924;2.319838312072615;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 16:00:00;51.27527279997404;51.483785084706795;8.151999999999987;2.880912697939948;2.3161062577993796;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 17:00:00;53.697587301879196;53.905244060190974;8.139999999999986;2.7052032611185837;2.35245961312846;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 18:00:00;56.37613463561719;56.57593688201503;8.163999999999987;2.643210647753051;2.4313351483866015;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 19:00:00;58.30679478777547;58.496903629561885;8.175999999999988;2.6807404293101627;2.5262810626110053;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 20:00:00;58.21536109442926;58.40225183989023;8.127999999999986;2.820066398188203;2.6113364070430762;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 21:00:00;53.33934998960403;53.51907965616585;8.139999999999986;3.3657400068769334;2.660065696864674;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 22:00:00;44.89799666119703;45.08209863588348;8.115999999999985;3.9829206041438283;2.5864490325941354;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-08 23:00:00;34.07756633464129;34.27000954077213;8.103999999999985;4.728452860456514;2.4036714448757586;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 00:00:00;27.90939605220232;28.14502477897452;8.115999999999985;4.266284676804844;1.7261261522652518;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 01:00:00;30.63906034116436;30.90852267576767;8.139999999999986;3.270039748683928;1.4979617882861547;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 02:00:00;28.99810528446002;29.262637734602382;8.187999999999988;3.4853175408847505;1.4681643598180063;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 03:00:00;31.923425554671258;32.205491931235876;8.23599999999999;2.8084453077100306;1.4004125318262197;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 04:00:00;43.03460828833826;43.30836416957287;8.24799999999999;2.0789354437587235;1.6609220430966225;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 05:00:00;60.31963679852629;60.53292667624599;8.307999999999993;1.9187805578831103;2.247820475642488;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 06:00:00;64.33413118989988;64.52023003354579;8.331999999999994;2.2057260417785187;2.5003208129067045;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 07:00:00;63.50799303516157;63.672129824038976;8.343999999999994;2.731631766637065;2.694219283897031;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 08:00:00;62.236405459996206;62.393656209067984;8.331999999999994;2.982430296801965;2.7699782596217233;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 09:00:00;56.77411567904875;56.92666463725831;8.343999999999994;3.480648305770046;2.7794918895722707;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 10:00:00;53.83062684461819;53.99300959659446;8.319999999999993;3.514423449228275;2.667071428365251;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 11:00:00;51.41102263495353;51.58184887306289;8.319999999999993;3.5210356296096847;2.5507002616052716;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 12:00:00;49.93186208143683;50.11410773923052;8.295999999999992;3.4163315941452197;2.43634148921965;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 13:00:00;48.71776451981646;48.90938364943024;8.271999999999991;3.3358969530938225;2.3499241471637653;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 14:00:00;48.383768967453946;48.580833398927325;8.283999999999992;3.237217738451193;2.282631664143878;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 15:00:00;49.64334108698627;49.84581220006311;8.283999999999992;3.0021806122334738;2.2378355351047468;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 16:00:00;51.99450673485346;52.19951160697047;8.271999999999991;2.760327221664113;2.2460775446138044;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 17:00:00;54.93457456961133;55.13619042243968;8.271999999999991;2.605342255636913;2.308179036368174;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 18:00:00;57.3655884720493;57.55894764985687;8.259999999999991;2.585811783423992;2.4071237901177724;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 19:00:00;59.72421980147042;59.90726103951317;8.271999999999991;2.6156288830184167;2.5139885696311453;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 20:00:00;59.67362905984374;59.84960557714773;8.24799999999999;2.810327401646589;2.612883850953583;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 21:00:00;54.775294737035054;54.94432130373024;8.259999999999991;3.3620446930194703;2.662690046102348;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 22:00:00;45.670470761924186;45.84305148324099;8.23599999999999;4.040987551912508;2.5921071139942384;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-09 23:00:00;34.73768055116329;34.918819407662994;8.23599999999999;4.79122969098006;2.4009950097539847;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 00:00:00;24.86499629557048;25.088688805601663;8.199999999999989;4.6781302660558595;1.6809926716400765;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 01:00:00;27.456353225890574;27.72467688780032;8.199999999999989;3.4884501786760325;1.387489723436353;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 02:00:00;26.210231404337687;26.48655599477793;8.163999999999987;3.4799963374559297;1.3323070894777231;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 03:00:00;28.976335821164994;29.274836955947798;8.175999999999988;2.750870981355604;1.2716983416906444;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 04:00:00;38.81412773086033;39.10522467497571;8.187999999999988;2.105475553041174;1.519345966321399;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 05:00:00;54.687985196496584;54.93141823872766;8.151999999999987;1.8838160664444672;2.0773080360012344;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 06:00:00;57.971858990925945;58.1863773362638;8.187999999999988;2.2506313628391013;2.3247375079389165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 07:00:00;57.21456611487592;57.41010076478579;8.175999999999988;2.7280258740580052;2.50047364886883;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 08:00:00;56.13077183892936;56.32217080711753;8.127999999999986;2.9357994554014795;2.573950942507903;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 09:00:00;52.17737303338388;52.37111695886557;8.043999999999983;3.25625599035493;2.5947887001771015;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 10:00:00;49.891157941861124;50.092255350347955;7.995999999999981;3.3167157913746337;2.5386034699747917;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 11:00:00;47.82297241193352;48.030659743639234;7.97199999999998;3.3598796389158565;2.4688041749554053;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 12:00:00;46.625768831166376;46.84052949611495;7.9599999999999795;3.313654235660124;2.389269781950322;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 13:00:00;45.555094364626;45.772762275541496;7.9839999999999804;3.314883645514044;2.3230200782586508;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 14:00:00;45.253808380600034;45.47532123380891;8.007999999999981;3.235449435462783;2.2576431900287446;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 15:00:00;46.026290905650306;46.24957048285446;8.043999999999983;3.089054542469796;2.211657178822687;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 16:00:00;47.981953243209155;48.207426299035774;8.055999999999983;2.8629621991848353;2.199921321566965;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 17:00:00;50.1470010300027;50.36546562111599;8.115999999999985;2.7844986413107335;2.2394746520211015;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 18:00:00;52.12346381985669;52.338348461320585;8.103999999999985;2.701698470082988;2.2972335882791763;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 19:00:00;53.89383613588483;54.098057986074735;8.151999999999987;2.7490061321627195;2.3749547122428325;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 20:00:00;53.75988862934761;53.957947181851935;8.151999999999987;2.906320732010329;2.4400983798773943;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 21:00:00;49.35386868888507;49.54464243867409;8.175999999999988;3.4128304439692556;2.467038172412561;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 22:00:00;41.25183284354874;41.439071920559556;8.211999999999989;4.103666736257139;2.390717678487846;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-10 23:00:00;31.360565855617423;31.555109340726354;8.199999999999989;4.81055964882114;2.202959964053555;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 00:00:00;25.409268670974008;25.645620780656174;8.23599999999999;4.35100322325593;1.5572280291855662;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 01:00:00;28.199815538624765;28.479718796571746;8.199999999999989;3.1900368127417096;1.3401778703657605;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 02:00:00;26.546129045702003;26.817810381806286;8.24799999999999;3.477267795035573;1.324850493403554;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 03:00:00;29.580678798789847;29.879097656656263;8.22399999999999;2.6583764043248266;1.2654500687199715;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 04:00:00;39.854146534972216;40.1423286659622;8.22399999999999;2.0515926726865246;1.5373390000262397;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 05:00:00;55.96021170283047;56.192812342828546;8.259999999999991;1.9053246895658162;2.0967019207681616;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 06:00:00;59.54184638950836;59.75196853604001;8.23599999999999;2.1710441504790765;2.337466330255303;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 07:00:00;58.77417888481845;58.96217899496297;8.23599999999999;2.70516608330297;2.530152292801084;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 08:00:00;57.64617383618699;57.8284828523047;8.199999999999989;2.9396040157100742;2.6091722991570876;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 09:00:00;53.10044864101022;53.27854695115891;8.187999999999988;3.378703279765716;2.6288592069922068;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 10:00:00;50.73150166469025;50.92159838761798;8.115999999999985;3.3673893894608113;2.543676447374974;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 11:00:00;48.554703946908276;48.75122306199748;8.103999999999985;3.4110281125842334;2.4633950669687366;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 12:00:00;47.311334603988186;47.51703283122147;8.079999999999984;3.3351915446339717;2.3740902468677416;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 13:00:00;46.30462669452193;46.5170050539042;8.067999999999984;3.284592081278106;2.304823528554337;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 14:00:00;46.042388455749474;46.25912189347578;8.079999999999984;3.2032043879444245;2.247884536055931;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 15:00:00;46.94415414583451;47.163143580016325;8.103999999999985;3.0464465806181806;2.209997331060961;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 16:00:00;49.08180079955601;49.304379623424076;8.091999999999985;2.7996648014927246;2.208126017945631;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 17:00:00;51.43619817367193;51.652552202656;8.127999999999986;2.7139390919900848;2.2620199622718897;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 18:00:00;53.47755520392991;53.688478517492605;8.115999999999985;2.666200028280855;2.3363703815012506;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 19:00:00;55.320823763215465;55.520093367255626;8.163999999999987;2.7291174752265874;2.423534390207756;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 20:00:00;55.104104439478704;55.30231609507262;8.103999999999985;2.8437662045190564;2.4941904441232197;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 21:00:00;50.62856878379753;50.81634434126086;8.151999999999987;3.398600452276412;2.535957900861149;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 22:00:00;42.386180039537315;42.57788183774618;8.115999999999985;4.013210153933699;2.4597768852668196;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-11 23:00:00;32.27177102624479;32.473216490798315;8.079999999999984;4.709037811919245;2.2793951926893357;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 00:00:00;22.924608719874513;23.158858542943776;8.103999999999985;4.6930985332464275;1.6002339043214169;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 01:00:00;25.217062539808033;25.497875500694384;8.079999999999984;3.51303666394233;1.3146728072183294;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 02:00:00;23.978380502947168;24.261433616682236;8.103999999999985;3.566847028761856;1.258308514431567;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 03:00:00;26.29895102157784;26.604204279608094;8.127999999999986;2.86287019484854;1.1892688759565102;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 04:00:00;35.016793885371996;35.32196901561649;8.115999999999985;2.171859624354397;1.4026135573159326;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 05:00:00;49.35947790041626;49.61645985006072;8.187999999999988;1.974159358500799;1.8913031925004162;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 06:00:00;52.967388450842634;53.20395874974207;8.199999999999989;2.195033467081032;2.1001420899436916;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 07:00:00;52.41944890530909;52.63352949121406;8.199999999999989;2.7066972995631886;2.2720068142136647;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 08:00:00;51.4707399612555;51.68045988699412;8.139999999999986;2.9123988468763287;2.3442756490116885;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 09:00:00;47.96664051766154;48.18003231715932;8.019999999999982;3.198696709187402;2.3687845393266045;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 10:00:00;48.405218164179665;48.633890979144304;7.887999999999977;2.9382488768952726;2.328410390182057;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 11:00:00;44.74878002924758;44.98486391978742;7.744000000000028;3.209860389601886;2.3498331218344575;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 12:00:00;43.89122629488788;44.14102738925688;7.636000000000024;3.1046429156718887;2.306216830961308;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 13:00:00;41.58774750346508;41.838205752269786;7.612000000000023;3.2871724838246905;2.289535156407549;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 14:00:00;38.40557717766611;38.649374995893204;7.696000000000026;3.599301632917957;2.232086481098321;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 15:00:00;36.97198530218982;37.2130034777784;7.8279999999999745;3.643057598504413;2.1034587334422277;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 16:00:00;44.15446782604933;44.41195915624575;7.9839999999999804;2.5781950421763327;1.944755427181416;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 17:00:00;46.30278769872991;46.555099577767265;7.947999999999979;2.541924375763415;2.0392747027395153;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 18:00:00;48.0826918495028;48.32259418863409;7.97199999999998;2.6364188684079295;2.145644435314089;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 19:00:00;49.37367098755583;49.60076767835254;8.019999999999982;2.7589089529076887;2.234448300588749;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 20:00:00;49.14244411100626;49.35870392741962;8.067999999999984;2.970898838700066;2.295536533594707;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 21:00:00;45.18014738787632;45.38966841351163;8.091999999999985;3.4316502234619293;2.3082340307695404;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 22:00:00;37.93603950898815;38.14636964626236;8.067999999999984;4.021431176823683;2.232110895421034;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-12 23:00:00;28.879256088214333;29.092625748559882;8.067999999999984;4.740210075364018;2.0662402104871234;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 00:00:00;20.7412309542081;20.98383777253024;8.103999999999985;4.688706648696723;1.4459631470737442;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 01:00:00;22.636738775385428;22.923800427861227;8.091999999999985;3.5665558575733485;1.1909769602271645;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 02:00:00;21.363269361810598;21.65503030865597;8.079999999999984;3.5979418215897;1.134856466097256;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 03:00:00;23.95038149759183;24.275960139039128;8.043999999999983;2.7052036171776876;1.0681193617888765;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 04:00:00;31.718764293859522;32.06974701310133;8.139999999999986;1.3876280800154177;1.118434651723165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 05:00:00;44.99494578225334;45.27014960257596;8.24799999999999;1.8832713466140945;1.6831954530235649;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 06:00:00;47.76626766759703;48.02412810927382;8.187999999999988;2.1440962069929697;1.8817177213171732;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 07:00:00;46.942118419933124;47.17704864564887;8.175999999999988;2.706452118271841;2.043440354407771;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 08:00:00;45.522891577841314;45.75003935954979;8.139999999999986;2.9958916295174163;2.107028648774957;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 09:00:00;42.75751799331837;42.99743305198963;7.935999999999979;3.121151021046842;2.114367755142762;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 10:00:00;43.773621848618205;44.02052698743126;7.899999999999977;2.9266062495197502;2.0956094448245324;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 11:00:00;40.156249281198505;40.399930166921806;7.839999999999975;3.323631303636489;2.116968825268202;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 12:00:00;38.952159014836695;39.207863375604155;7.755999999999972;3.2453095074132534;2.0560762460211777;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 13:00:00;36.53372635446268;36.79493617049806;7.684000000000026;3.367147450403138;2.015011208961571;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 14:00:00;35.037812977700305;35.30586488272071;7.684000000000026;3.3925545718068406;1.943945591957423;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 15:00:00;34.38492898042159;34.65925258183333;7.6720000000000255;3.2975348974958365;1.8715174679973323;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 16:00:00;33.76806525794938;34.041983226671185;7.708000000000027;3.294597846581837;1.8217273790424888;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 17:00:00;35.087414977944405;35.37005961272337;7.708000000000027;2.9937335242595964;1.7720988973174199;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 18:00:00;38.90282998941186;39.195891190296884;7.696000000000026;2.498509061967411;1.7821250059579155;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 19:00:00;43.05134089747253;43.33884080673151;7.696000000000026;2.291291906381616;1.8965537238553196;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 20:00:00;44.456311625138596;44.72988289140283;7.648000000000025;2.4931738110502693;2.0533837055289794;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 21:00:00;44.58365327093631;44.844621618838346;7.684000000000026;2.796482640331476;2.171891117624387;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 22:00:00;36.55795395672993;36.80908968292122;7.636000000000024;3.7112894317020277;2.2178131610293725;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-13 23:00:00;26.53601663611677;26.7859826198045;7.612000000000023;4.606344957959493;2.1020706337564548;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 00:00:00;14.113254808976205;14.411420026134223;7.624000000000024;4.486806163252879;1.0711160798167765;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 01:00:00;13.3660290698558;13.684271890949521;7.636000000000024;4.158144501238212;0.915043156596985;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 02:00:00;13.664816347458974;14.006549814275248;7.648000000000025;3.6306911565598057;0.8098774150980611;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 03:00:00;16.141191336574586;16.523726537438755;7.624000000000024;2.5600259729587265;0.7589179513758156;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 04:00:00;24.58378621070193;24.957163669519527;7.600000000000023;2.049401264205528;1.0545317198616928;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 05:00:00;35.53037863977686;35.86772206117026;7.600000000000023;1.9424016128260178;1.495265903113573;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 06:00:00;38.72376665615007;39.03652601704073;7.576000000000022;2.1248559969804433;1.6913778900049685;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 07:00:00;36.0247166075882;36.321079549825214;7.5400000000000205;2.8572754252291475;1.8316929259963748;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 08:00:00;32.93776448507687;33.22836046966193;7.468000000000018;3.2628575874676926;1.8649368102319814;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 09:00:00;30.04317786777769;30.343285070694385;7.336000000000013;3.4124777194965645;1.8231418292464134;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 10:00:00;28.599277914548303;28.905371125994055;7.324000000000012;3.429434403563846;1.748423981007626;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 11:00:00;27.739320578686833;28.060132574635407;7.204000000000008;3.257135240857224;1.6733788819298248;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 12:00:00;27.740036780181054;28.078006007021816;7.084000000000003;3.033438390559354;1.630581459754648;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 13:00:00;24.58709683328237;24.904120310900076;7.228000000000009;3.640762557166738;1.6319161382212213;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 14:00:00;24.56767200276995;24.889576754403958;7.312000000000012;3.4567847590088263;1.5172812279714165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 15:00:00;24.380576014222257;24.702011897631877;7.396000000000015;3.381273434071943;1.4459014719134176;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 16:00:00;24.89083509576108;25.222594611430203;7.3840000000000146;3.1219496947436483;1.3905019612756693;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 17:00:00;25.776041698431015;26.109126929864257;7.420000000000016;2.9710288864329186;1.3794544016313177;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 18:00:00;27.746813505084287;28.080868695321577;7.480000000000018;2.7393731296883743;1.3935676332701785;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 19:00:00;30.179803601721765;30.51223846260907;7.5160000000000196;2.549672630857458;1.446877539500598;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 20:00:00;31.050341249891286;31.36473049085373;7.600000000000023;2.7677930796320425;1.529930012241337;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 21:00:00;30.746293256623918;31.0490660243417;7.660000000000025;3.0150778712418287;1.576032021755122;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 22:00:00;25.249192735571707;25.538884819032358;7.612000000000023;3.8087597798889874;1.580681789254161;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-14 23:00:00;18.16174402077127;18.42780254290343;7.720000000000027;4.812840371967468;1.4874397419232022;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 00:00:00;17.72259661594845;18.016491923856865;7.755999999999972;4.302872349798292;1.2219837458640308;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 01:00:00;16.58580675049448;16.89332587921087;7.755999999999972;4.111973283737484;1.0836917275159008;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 02:00:00;16.66700777499473;16.987554539397912;7.803999999999974;3.7140649156095265;0.970268501245414;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 03:00:00;18.40123579229441;18.741233209765376;7.887999999999977;3.0168461195015084;0.8994268554629645;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 04:00:00;28.052370809614615;28.408484529255976;7.899999999999977;1.8513426205866494;1.1042344586723678;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 05:00:00;42.60578458786351;42.917677704244156;7.875999999999976;1.694399663903198;1.6410369280015793;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 06:00:00;54.46727795620043;54.7416159597678;7.875999999999976;1.453958491852461;2.0193577847368793;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 07:00:00;40.95507465953005;41.180121678945504;7.911999999999978;3.6072011506275317;2.265194865885683;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 08:00:00;43.70894640833584;43.96758535282614;7.732000000000028;2.8318296657263318;2.1237816835049337;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 09:00:00;40.44216478012395;40.702144510176886;7.624000000000024;3.178730991821226;2.1661426641883814;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 10:00:00;37.67732440239172;37.94807283841564;7.492000000000019;3.28986408715042;2.1348170812246785;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 11:00:00;35.2863437579856;35.571962593369314;7.348000000000013;3.3055095157095593;2.0783006048417825;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 12:00:00;34.04656834220609;34.337675346866774;7.324000000000012;3.3043423935394003;2.0166707191016537;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 13:00:00;32.7312199220122;33.01890105255343;7.396000000000015;3.4142566367141853;1.9572199635809788;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 14:00:00;30.75284341065067;31.030899590397354;7.5400000000000205;3.642768633626929;1.878796736868786;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 15:00:00;30.684219147267207;30.973304054979277;7.564000000000021;3.398660297212814;1.753942531685098;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 16:00:00;29.77550417184152;30.058244487021057;7.6720000000000255;3.471662869402394;1.6878182714328143;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 17:00:00;30.307573143039317;30.58877405108108;7.815999999999974;3.3320832862521;1.6093271361298847;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 18:00:00;32.97855475525201;33.26903122669211;7.875999999999976;2.8369589008515277;1.5582402865925218;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 19:00:00;37.71919530113779;38.030194222625354;7.779999999999973;2.1526082239323046;1.5959011107381613;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 20:00:00;39.53481082060859;39.82643738448584;7.779999999999973;2.409338411117119;1.7526798215824648;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 21:00:00;39.38359971918484;39.6590139003921;7.791999999999973;2.7736150828642394;1.8685389237816494;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 22:00:00;32.409287195975175;32.66214482951226;7.839999999999975;3.803151762477171;1.9115152459032885;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-15 23:00:00;22.76606327122138;23.012438692178527;7.779999999999973;4.7779515458491915;1.8055975237701674;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 00:00:00;18.503451122521742;18.78868505224815;7.779999999999973;4.2869689592865825;1.261249484831561;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 01:00:00;16.815718145849655;17.106621375198156;7.863999999999976;4.2817549236334;1.1176628986365815;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 02:00:00;17.309455270926346;17.63097008714666;7.815999999999974;3.6000396098307874;0.9775468677647358;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 03:00:00;19.261991523718695;19.611715568474033;7.803999999999974;2.800895683188344;0.9166685656778268;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 04:00:00;29.311102846954878;29.663830873627575;7.863999999999976;1.8637607823191047;1.1630926298096984;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 05:00:00;44.624341446113604;44.91526815730884;7.863999999999976;1.9268448927602435;1.7895512260577036;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 06:00:00;43.53380681992102;43.77995807146028;8.031999999999982;2.823511935620729;1.9900577618423547;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 07:00:00;42.95640436600436;43.19477814677997;8.067999999999984;3.0332458059606893;2.0314229714228844;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 08:00:00;46.4464203185101;46.70549771037633;7.899999999999977;2.4588130333174263;2.0324005721769107;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 09:00:00;42.91766078771435;43.16611284326661;7.815999999999974;3.04883337466498;2.1435144744963566;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 10:00:00;39.78180375474211;40.027546397715675;7.791999999999973;3.3667464325602054;2.1404102369490445;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 11:00:00;37.01320939293976;37.26899222902302;7.708000000000027;3.4539634913507484;2.0716016153512165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 12:00:00;35.462556823874436;35.724706238801005;7.696000000000026;3.4405376820677134;1.984147732871687;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 13:00:00;33.868509474002245;34.13818329918184;7.6720000000000255;3.434926330264659;1.9031840028514393;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 14:00:00;31.593827787675263;31.86623875786453;7.6720000000000255;3.5579167599997845;1.8284364974214888;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 15:00:00;31.07155025738919;31.350415615264925;7.708000000000027;3.4293715639814764;1.7290559970674586;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 16:00:00;31.17044436133881;31.459982852711786;7.684000000000026;3.2085873859196568;1.6582905335695735;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 17:00:00;32.748826384443326;33.051030706949284;7.636000000000024;2.848068340497491;1.6285402904338433;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 18:00:00;35.85716356259242;36.164342267468875;7.624000000000024;2.5033696897792197;1.6672595713099234;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 19:00:00;39.64367874742901;39.94588188460982;7.636000000000024;2.31868292888646;1.7751379133694412;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 20:00:00;41.06215097076815;41.34905362068689;7.624000000000024;2.5293063167544005;1.9189971409349411;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 21:00:00;40.5006554749207;40.77560883925943;7.624000000000024;2.8578251137984125;2.0232185009055392;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 22:00:00;33.44389165787433;33.70619058342945;7.612000000000023;3.7385432431864274;2.0557429311960007;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-16 23:00:00;23.77160994458368;24.03213654484109;7.5400000000000205;4.629579510139081;1.9447042615939019;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 00:00:00;14.869060799936882;15.151467503637512;7.5400000000000205;4.853729471381712;1.317906195112256;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 01:00:00;14.246380463423687;14.553772333799056;7.564000000000021;4.3882405008830005;1.0680894914672576;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 02:00:00;14.430209951735739;14.768333074006234;7.5160000000000196;3.7558142093016045;0.9137219449958714;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 03:00:00;15.968922491193565;16.33610844855422;7.5160000000000196;2.97473722589433;0.8372394621920742;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 04:00:00;23.33383013354888;23.714114889923675;7.5400000000000205;2.070797964110284;1.0158106803998068;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 05:00:00;34.86419368029965;35.21586570889636;7.480000000000018;1.8476266866904325;1.473801190644405;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 06:00:00;42.23690952852956;42.569130392050255;7.504000000000019;1.6388205356417984;1.714594939799113;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 07:00:00;38.839326763600646;39.13124060442463;7.504000000000019;2.791769566849723;1.9624377212503992;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 08:00:00;36.08564459200157;36.36454036888535;7.5160000000000196;3.244281385628028;2.011326334100282;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 09:00:00;33.50376725437572;33.784074521757674;7.492000000000019;3.439542356703271;1.968456710389827;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 10:00:00;31.3041783743637;31.590732541752296;7.456000000000017;3.5041392445361907;1.8860421114572221;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 11:00:00;29.324161385185104;29.619644398244773;7.4080000000000155;3.516254728981039;1.7940391008995176;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 12:00:00;28.23474746013365;28.533260323699995;7.444000000000017;3.49309840822508;1.701525275414248;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 13:00:00;27.097487318678745;27.400835516035315;7.456000000000017;3.4715454444958596;1.6192386197531015;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 14:00:00;25.630439895434534;25.93636300393601;7.468000000000018;3.5217159760044865;1.5463878555833226;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 15:00:00;25.585877475350063;25.903034718912387;7.456000000000017;3.296889410546555;1.464706325630447;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 16:00:00;26.246684364590916;26.579579173728934;7.372000000000014;2.982208485338276;1.4235779859079205;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 17:00:00;27.63188495575426;27.97388591569404;7.312000000000012;2.730907426699275;1.4361247065610527;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 18:00:00;28.866448237894197;29.186875153482084;7.504000000000019;2.899638414794424;1.4927072383387525;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 19:00:00;31.572434792552436;31.898458097411893;7.5160000000000196;2.570151792334684;1.5199104508562409;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 20:00:00;32.47418903332439;32.78275175890424;7.600000000000023;2.77728065907462;1.6032344458086385;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 21:00:00;32.06992465955436;32.366622711980085;7.660000000000025;3.030882921350667;1.649493028104793;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 22:00:00;26.529224269092172;26.80191961310583;7.755999999999972;3.931531773835502;1.6515974497103407;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-17 23:00:00;18.491410620835794;18.753387526745023;7.851999999999975;4.713585157538944;1.4028473084304753;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 00:00:00;20.703243896211642;21.009069542095123;7.947999999999979;3.6311546765915637;1.1418856631444638;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 01:00:00;22.54334487276662;22.865297462990714;7.995999999999981;2.974733741807711;1.0689461161688723;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 02:00:00;21.66744769532811;21.978937652691997;8.019999999999982;3.2461614179485423;1.0806641299795157;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 03:00:00;23.99589119528316;24.329436505172104;7.9839999999999804;2.591430904064282;1.0594778343692264;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 04:00:00;31.39926385328096;31.762162447356864;7.97199999999998;1.32524000869563;1.12476081774318;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 05:00:00;44.51745052551429;44.810415782721705;7.935999999999979;1.8488665053590125;1.7412782209552127;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 06:00:00;46.82055914874513;47.08565292512403;7.9599999999999795;2.283421896111861;1.9638155195358102;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 07:00:00;46.19326791976729;46.44178057076946;7.923999999999978;2.7202988351594968;2.113572008720695;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 08:00:00;45.39857332767074;45.63444156672663;7.9599999999999795;3.0045677129700152;2.1812797551340104;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 09:00:00;42.44303550026022;42.674339981456185;7.947999999999979;3.3269009997844705;2.1868141414948745;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 10:00:00;40.57654672054776;40.8130234069646;7.923999999999978;3.3770771901573085;2.1247518281150803;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 11:00:00;38.83299779784335;39.07362900121682;7.923999999999978;3.4230548116427144;2.0542244950118835;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 12:00:00;37.89471504437461;38.144169470119024;7.887999999999977;3.322554671135208;1.9762696847987655;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 13:00:00;36.02787235200398;36.28317488437363;7.851999999999975;3.388872873075286;1.921985325931313;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 14:00:00;33.3956955815522;33.65667189073901;7.803999999999974;3.525053477685333;1.8582508683807006;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 15:00:00;32.75991395760776;33.02771568395499;7.8279999999999745;3.4120878773161394;1.7663348583521135;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 16:00:00;32.84552811305377;33.12584913283886;7.779999999999973;3.176687690120616;1.6988558042559418;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 17:00:00;34.49505947138765;34.787167574371104;7.732000000000028;2.828048286082776;1.6747941001623055;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 18:00:00;38.024561077123906;38.32172318807738;7.720000000000027;2.449332457915091;1.7177078331795952;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 19:00:00;42.54090558893939;42.83685279440664;7.684000000000026;2.174941969376505;1.8385696771902005;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 20:00:00;44.18039834215371;44.45922573025734;7.648000000000025;2.428630283297025;2.0154047391496803;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 21:00:00;43.629908565984046;43.89558677831209;7.636000000000024;2.794446772222045;2.145607613790301;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 22:00:00;35.97041726858648;36.22817913826127;7.576000000000022;3.6683706180833155;2.1917086363365144;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-18 23:00:00;25.542540289146512;25.79119342098654;7.600000000000023;4.681943464364963;2.084112195029153;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 00:00:00;22.622736491481064;22.89161583313765;7.624000000000024;4.561584088574023;1.758861626602794;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 01:00:00;21.891642420511143;22.186652013410974;7.588000000000022;4.098858907379508;1.4938621500378273;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 02:00:00;21.534623373138555;21.844825081906237;7.588000000000022;3.725142545926758;1.3273312153706662;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 03:00:00;23.756431394426276;24.091338933548734;7.600000000000023;2.9593060269636453;1.2188464100441934;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 04:00:00;34.89542345840123;35.23118508876989;7.612000000000023;2.0175762233750447;1.4851277787494563;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 05:00:00;52.11034322466206;52.39348357771623;7.576000000000022;1.8305785205994312;2.1594977186242765;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 06:00:00;63.95830755568703;64.20017109361336;7.5400000000000205;1.7354425244141112;2.623484827170678;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 07:00:00;58.91802639487905;59.13254799292808;7.52800000000002;2.796050073257277;2.9645498662845213;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 08:00:00;54.87947662172515;55.08844887115724;7.52800000000002;3.2211262575920045;3.0338809155538584;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 09:00:00;51.035662094685684;51.24199922648782;7.600000000000023;3.5122511576086026;2.972625908854397;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 10:00:00;47.558913380015625;47.74630852160956;7.899999999999977;3.893140818201516;2.826041617884634;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 11:00:00;43.03360842157129;43.226324243981054;7.995999999999981;4.05452619390087;2.59955989746177;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 12:00:00;41.586407026739195;41.79202285629124;8.055999999999983;3.82742449628563;2.3415747156127438;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 13:00:00;40.44313619895673;40.66000075763488;8.091999999999985;3.6389335560155587;2.16240163126621;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 14:00:00;40.21177524535391;40.440201239377544;8.103999999999985;3.39848972281402;2.034685217391644;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 15:00:00;40.79624755791381;41.026610623616335;8.175999999999988;3.2249960965104947;1.9619035785545869;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 16:00:00;42.52996050570942;42.76733943952668;8.175999999999988;2.9186015303372983;1.92608209768008;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 17:00:00;44.3281696753952;44.55401117553739;8.307999999999993;2.896325285430976;1.9502883432323728;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 18:00:00;46.578605512202316;46.79946976629917;8.367999999999995;2.762660365523118;1.9784963789454617;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 19:00:00;48.62247616607688;48.837657532379374;8.391999999999996;2.695359079865227;2.0322116492587767;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 20:00:00;48.79657692441177;48.99884417780331;8.451999999999998;2.9120366219923994;2.097167762366837;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 21:00:00;44.84761812444061;45.04044452272284;8.475999999999999;3.4364082561275495;2.1188232813354766;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-19 22:00:00;35.174802711122;35.35691563444022;8.512;4.442264293388746;2.0578616475887053;1.202602605451549;2.499999999999999;3.702602605451548
