Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-19 23:00:00;26.6604284497408;26.87016160106283;8.572000000000003;4.4551337789171725;1.541881790317806;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 00:00:00;35.96311977808411;36.23939606338376;8.596000000000004;2.260173588095313;1.3514649880750726;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 01:00:00;37.55140743421036;37.81186433675809;8.596000000000004;2.434838746282992;1.451156839705444;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 02:00:00;38.53863413467831;38.78795527931279;8.596000000000004;2.6116186914451305;1.5333022407920927;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 03:00:00;41.80018757870754;42.0537071103902;8.536000000000001;2.310024899552104;1.598532832754504;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 04:00:00;53.49962671370511;53.72866564150013;8.451999999999998;2.0204956243644574;1.980564051026903;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 05:00:00;75.56115310236994;75.72913930896911;8.271999999999991;1.7289305684046212;2.7495888476722;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 06:00:00;80.39695369887495;80.53229129809112;8.24799999999999;2.098457783318622;3.112773464850789;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 07:00:00;79.31730263584947;79.41402957166973;8.415999999999997;2.8408765057045002;3.3873818356630068;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 08:00:00;71.27288556980902;71.33381355247161;8.788000000000011;3.849721060319382;3.43636616456012;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 09:00:00;68.38077954502346;68.45071509284183;8.872000000000014;3.784119698200982;3.1999844770627703;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 10:00:00;66.41748973085396;66.5033021550991;8.872000000000014;3.598216277379777;2.9985469376242833;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 11:00:00;63.95434900274543;64.05447520281186;8.848000000000013;3.518741885940301;2.8572881303800948;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 12:00:00;62.223162245353805;62.33310365437942;8.836000000000013;3.4298099979791346;2.740384378704441;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 13:00:00;61.85070799224366;61.9696182946286;8.824000000000012;3.2630998556300597;2.648196993913256;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 14:00:00;61.99394889351383;62.11746806971297;8.836000000000013;3.148973789356887;2.595462632938347;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 15:00:00;62.65107613910564;62.7735102136176;8.896000000000015;3.0871635460790685;2.567970885149361;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 16:00:00;65.32576999002512;65.44921164650366;8.920000000000016;2.831992211672514;2.5548184726949437;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 17:00:00;67.70857700791456;67.82744134500513;8.932000000000016;2.729421334803135;2.5990947691233295;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 18:00:00;69.12464117311107;69.23413525037793;8.956000000000017;2.7832879302337687;2.6662912043106246;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 19:00:00;68.64689398099709;68.74877697224144;8.968000000000018;2.9614991718656256;2.7211348228483705;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 20:00:00;67.31060462166182;67.40957364617097;8.980000000000018;3.1228919148198884;2.7362196839562216;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 21:00:00;62.69315181876197;62.79137841263844;9.02800000000002;3.5292932931466225;2.714627585178278;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 22:00:00;52.91073752148816;53.01513709334157;9.004000000000019;4.19455368103786;2.6193856449346704;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-20 23:00:00;40.33814534018243;40.483485453025544;8.992000000000019;4.328155867794237;2.0593141723517796;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 00:00:00;34.51680720419845;34.67912391982066;8.956000000000017;4.5651349181521255;1.8716784224470864;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 01:00:00;37.266325841947115;37.470309851913775;8.920000000000016;3.3994940140298695;1.6072683820691187;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 02:00:00;37.63509336703101;37.849361408842654;8.896000000000015;3.144395153209416;1.5579541283959841;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 03:00:00;41.605847321206475;41.83805791813719;8.884000000000015;2.4688213899237326;1.5441743287610485;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 04:00:00;52.95551675566248;53.18978624702819;8.836000000000013;1.5157157117926658;1.7223998241034835;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 05:00:00;75.117656729025;75.26151758529997;8.836000000000013;1.6876528309340983;2.501998845474464;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 06:00:00;72.8481340041172;72.95731204491742;8.824000000000012;2.5892109605140377;2.7819375604622034;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 07:00:00;71.73911753141668;71.83979255069164;8.812000000000012;2.892196994824417;2.8853565320419428;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 08:00:00;70.2149487166017;70.31444714333165;8.800000000000011;3.0701749446035933;2.917688545617836;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 09:00:00;68.40260417587614;68.50499498681201;8.77600000000001;3.1734457462336536;2.906948079376644;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 10:00:00;66.3078228783263;66.41309289892597;8.77600000000001;3.2772465690248396;2.8711192589321364;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 11:00:00;64.00781288974137;64.11988853558216;8.76400000000001;3.3416923992397187;2.810603265628373;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 12:00:00;62.96922834724375;63.08838362605864;8.75200000000001;3.2702225483564007;2.7350022047164906;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 13:00:00;63.10422790477211;63.23308475267259;8.704000000000008;3.0922679929803394;2.6773937438581292;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 14:00:00;63.87707033771922;64.00667912086297;8.728000000000009;3.0140823222836843;2.6617160289512647;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 15:00:00;64.60368421336581;64.73344314314873;8.728000000000009;2.9563984924482725;2.6650886334555253;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 16:00:00;66.58098488043078;66.70843351142713;8.728000000000009;2.8176361948420663;2.6821725312217026;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 17:00:00;69.42131323926108;69.5435984838696;8.75200000000001;2.7044557649512626;2.7331563792112945;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 18:00:00;71.09165555962514;71.20626071289217;8.75200000000001;2.7324216889832655;2.8119219956114496;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 19:00:00;70.74663798762744;70.85266026876604;8.76400000000001;2.9226168207266596;2.8836385320295257;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 20:00:00;69.75105450512352;69.85643661667616;8.75200000000001;3.0432208483707655;2.909097284846215;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 21:00:00;64.40867941652601;64.51609147126342;8.740000000000009;3.461452806407408;2.9052311741557593;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 22:00:00;54.963047421564234;55.07321906620175;8.77600000000001;4.120877462185376;2.8111912749821357;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-21 23:00:00;42.89237231639863;43.04439050830801;8.800000000000011;4.190115678377424;2.215341836505768;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 00:00:00;34.710501991020166;34.865590739328795;8.824000000000012;4.7708758824500705;2.0390210110202354;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 01:00:00;36.95318252998955;37.145341192949;8.860000000000014;3.7230146700646287;1.7127510062337132;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 02:00:00;37.71506406929343;37.92443054574364;8.860000000000014;3.28679366859501;1.6112407518010876;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 03:00:00;40.81182326865767;41.03494533202023;8.884000000000015;2.7168100180076635;1.5756123626197507;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 04:00:00;49.78042749854398;50.01976703389888;8.884000000000015;1.6070030786329994;1.628760169314738;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 05:00:00;71.69268903199719;71.84803693610317;8.920000000000016;1.6493330434713585;2.3477471828679484;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 06:00:00;73.92129139654969;74.04541866176122;8.896000000000015;2.2081789610681994;2.6316953418628124;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 07:00:00;73.69921887405152;73.80528972652169;8.860000000000014;2.6275396280173595;2.815490515452442;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 08:00:00;71.59905548787057;71.69273660955079;8.884000000000015;3.0234737487596135;2.90885040574139;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 09:00:00;69.8349963593818;69.93234643636158;8.836000000000013;3.1206406728464913;2.909244919487538;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 10:00:00;68.28251545070361;68.38943229203647;8.75200000000001;3.118943144033949;2.886131311946233;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 11:00:00;65.57297075128547;65.68582072593034;8.704000000000008;3.252283816699105;2.8637976664049813;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 12:00:00;64.60172990957645;64.72551639568545;8.632000000000005;3.1546397733600884;2.8081710217588807;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 13:00:00;64.65378653832816;64.78402935729252;8.596000000000004;3.051580732564503;2.7764420324442973;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 14:00:00;64.62596263772518;64.75235402143561;8.644000000000005;3.0902900729712997;2.770604544266398;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 15:00:00;65.18482997505063;65.31205148394197;8.656000000000006;3.022442617969432;2.75495509509005;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 16:00:00;67.42577097774111;67.55190393308878;8.668000000000006;2.8438446454655946;2.7564091301585165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 17:00:00;69.55634688601013;69.67851916580678;8.668000000000006;2.759105884695316;2.8027300286130767;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 18:00:00;70.77641052471182;70.89761205821885;8.608000000000004;2.7374233357171533;2.870506132376036;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 19:00:00;70.39378188216538;70.5071303263539;8.620000000000005;2.927659580536954;2.944381927748342;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 20:00:00;68.64041767940769;68.74597992645344;8.680000000000007;3.17678465493816;2.969710535678029;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 21:00:00;63.196865770251016;63.30324546283046;8.716000000000008;3.5854087436413806;2.9327755906869974;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 22:00:00;54.082122019015706;54.1983639826677;8.704000000000008;4.121014507083771;2.8096741171702004;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-22 23:00:00;41.42214080932806;41.57943741455788;8.704000000000008;4.2609750563293005;2.2197522191409043;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 00:00:00;29.952985378236065;30.13435699263432;8.76400000000001;4.5974439954883906;1.7116446238984935;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 01:00:00;32.35822207358883;32.585054444302614;8.728000000000009;3.455767942329487;1.461304909320285;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 02:00:00;32.949237397330336;33.186845791250235;8.740000000000009;3.1700990937463303;1.4084732664392199;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 03:00:00;35.563950236064834;35.81642873582346;8.728000000000009;2.6491036558737164;1.3929514042865436;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 04:00:00;43.037144013282244;43.3022932976008;8.76400000000001;1.7112606665313592;1.4529019954211007;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 05:00:00;61.689425446911905;61.8841561388047;8.800000000000011;1.719584001066437;2.0744485129056223;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 06:00:00;63.350809271897006;63.51184758295588;8.836000000000013;2.3262634055193985;2.3170716354187277;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 07:00:00;63.37741904665409;63.5204020353578;8.836000000000013;2.6998817410157585;2.4591869062629006;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 08:00:00;61.74147438646968;61.878888205823635;8.788000000000011;2.9705938234192217;2.526959713347324;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 09:00:00;60.40199380537532;60.541195697452;8.740000000000009;3.0770516822535114;2.539565309372424;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 10:00:00;59.03290018013606;59.18515251878392;8.596000000000004;3.038878403014621;2.5292684672343135;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 11:00:00;56.65454994011289;56.8075069944286;8.572000000000003;3.234844357760437;2.527409628157187;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 12:00:00;55.68114163867295;55.837683510257456;8.572000000000003;3.230379756227137;2.4819088723743867;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 13:00:00;51.43737428867614;51.60792851931263;8.439999999999998;3.421008389935423;2.4401303747345082;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 14:00:00;51.82896196239582;52.0183080376452;8.331999999999994;3.084757528547925;2.3517550610255604;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 15:00:00;53.56839343910549;53.765223660949445;8.271999999999991;2.8210319331021765;2.33983748092691;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 16:00:00;56.999414416998974;57.20898681223262;8.103999999999985;2.427511436934708;2.390789481230996;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 17:00:00;60.48498615799606;60.69471000492428;7.9599999999999795;2.2938134462841617;2.5416013122672645;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 18:00:00;62.598565446454536;62.794158463984374;7.911999999999978;2.4680073545197274;2.7377737838731266;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 19:00:00;62.0900688376691;62.27975850032374;7.8279999999999745;2.7189236467754085;2.8935464458118965;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 20:00:00;64.78457744214272;64.96601092159834;7.8279999999999745;2.6710812639540222;2.991107709952658;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 21:00:00;64.91650060957065;65.08999074663706;7.839999999999975;2.8543285866251153;3.1001460761095028;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 22:00:00;53.47170880843264;53.645200361937;7.851999999999975;3.8034093947265433;3.1446398219469174;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-23 23:00:00;37.316194581580156;37.50291105648504;7.8279999999999745;4.834790421243099;2.9683214622744707;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 00:00:00;26.871674853254472;27.105622942250164;7.8279999999999745;4.657308505244032;2.0178619814590064;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 01:00:00;24.520905271640775;24.773257696979616;7.875999999999976;4.468767053710565;1.7135050262178877;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 02:00:00;25.596876470391173;25.889718892739715;7.767999999999972;3.5855939924558697;1.4571742644590486;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 03:00:00;28.38563376488277;28.70193421695087;7.767999999999972;2.814583641112506;1.364408670716294;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 04:00:00;42.82775231859306;43.13422040916605;7.779999999999973;1.8481480762486626;1.7190388459546462;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 05:00:00;64.72178376962222;64.95200243164427;7.8279999999999745;1.7202440552281928;2.5230131419654356;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 06:00:00;63.222518658919846;63.389102568384004;8.139999999999986;2.871547241261112;2.857191916185926;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 07:00:00;62.41046859378436;62.565316377454685;8.23599999999999;3.1135966184013455;2.900910817147505;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 08:00:00;61.187560200398536;61.34280762290105;8.24799999999999;3.187646142011886;2.8789422880740467;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 09:00:00;56.18891146676795;56.34666181380322;8.23599999999999;3.5206342578500767;2.8371738239529836;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 10:00:00;53.40769705185091;53.57639205092306;8.211999999999989;3.5187515903728013;2.7094492419353746;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 11:00:00;51.14986446200254;51.32956646296739;8.187999999999988;3.48092628031128;2.587284559976055;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 12:00:00;49.52883880698316;49.71472947137228;8.211999999999989;3.453704342301876;2.478320288746861;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 13:00:00;48.196093173616404;48.38877135606006;8.22399999999999;3.4033740628934197;2.380450262921695;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 14:00:00;47.36618641144337;47.557470394095844;8.319999999999993;3.4105139963553484;2.297116932999476;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 15:00:00;48.38172176118059;48.57748604283738;8.367999999999995;3.16540265358077;2.2141743431507948;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 16:00:00;50.48251596583961;50.68011709085929;8.403999999999996;2.908619497380073;2.1872273726637985;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 17:00:00;53.34112655890826;53.534058195177195;8.463999999999999;2.7294501178943165;2.2146931301342256;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 18:00:00;54.97211485987623;55.15294489332342;8.536000000000001;2.792421968186318;2.278823183678057;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 19:00:00;54.659007233085134;54.832903065997286;8.548000000000002;2.958792973473976;2.32842499471694;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 20:00:00;53.59657328810053;53.76509703961704;8.584000000000003;3.1386865551840515;2.3434994160470204;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 21:00:00;49.20092668924481;49.362232693725836;8.644000000000005;3.600893016665907;2.322874845466277;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 22:00:00;42.09249748807783;42.24908984546203;8.716000000000008;4.206764013039447;2.222554605797516;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-24 23:00:00;32.13724379817898;32.32647290812571;8.716000000000008;4.310092873593135;1.7366967787385725;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 00:00:00;37.11919515551246;37.360433465701995;8.728000000000009;2.8957286109657048;1.5153450549424294;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 01:00:00;39.73688972682518;39.97702377977315;8.75200000000001;2.5952451351278114;1.5367128346548284;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 02:00:00;40.560587186910425;40.791183067427106;8.75200000000001;2.713028174026931;1.599160079206694;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 03:00:00;43.510060143534304;43.7370556207942;8.788000000000011;2.506280443535161;1.6491564190813612;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 04:00:00;52.705223780185484;52.934785117805845;8.836000000000013;1.6317625638024538;1.7418724626918232;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 05:00:00;75.63335337933978;75.77625621117595;8.848000000000013;1.6671322505501394;2.507766736433041;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 06:00:00;77.7401564215682;77.84657760604185;8.884000000000015;2.2949590524181644;2.8091434246659617;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 07:00:00;77.86157662963541;77.94698758479315;8.908000000000015;2.6999773276228325;2.9862118108220272;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 08:00:00;75.13602268723967;75.21086768006022;8.932000000000016;3.0956364866700596;3.0651841973839993;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 09:00:00;73.49209099182686;73.5716980515217;8.896000000000015;3.153600761748521;3.047178744775664;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 10:00:00;71.4374837551058;71.5230062890566;8.860000000000014;3.217945240728511;3.0146684903485053;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 11:00:00;68.33005301656893;68.42390902049145;8.812000000000012;3.329140097684899;2.96725806092012;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 12:00:00;67.20713856494459;67.30843673582015;8.800000000000011;3.2654991439258083;2.891263381187848;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 13:00:00;67.48069418687987;67.59181362783156;8.75200000000001;3.077986070776433;2.8316518340757177;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 14:00:00;67.42616264384051;67.53288956819426;8.812000000000012;3.117923652613456;2.8193946250653603;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 15:00:00;67.8021932878712;67.9048351139982;8.884000000000015;3.1126592487839275;2.7971627478161736;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 16:00:00;70.34380529337662;70.44349622699134;8.944000000000017;2.9109936246285883;2.7761490752312414;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 17:00:00;71.85761206559141;71.94947235296;8.992000000000019;2.89140358830457;2.804472562864948;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 18:00:00;73.10170633593357;73.190187193914;8.992000000000019;2.8585653611484645;2.8377522872700385;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 19:00:00;72.61203283582884;72.69100917369252;9.052000000000021;3.045147306969966;2.878142703030892;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 20:00:00;71.98709712943476;72.07009531600896;9.02800000000002;3.06217737070358;2.8729960804817165;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 21:00:00;66.04414055861322;66.12458415778599;9.064000000000021;3.5755368424632366;2.865063483118224;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 22:00:00;55.5547602311488;55.643605584696104;9.052000000000021;4.252082717807809;2.755739961109928;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-25 23:00:00;42.34472171965294;42.47590617200312;9.064000000000021;4.391373675865566;2.157689466380546;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 00:00:00;33.41704678476639;33.58489689653539;9.064000000000021;4.329853418575681;1.6806492096965968;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 01:00:00;36.83207332967611;37.04466633869329;9.02800000000002;3.1152079564848236;1.4831472516589554;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 02:00:00;37.791461364974104;38.01143250525443;9.004000000000019;2.903842680045102;1.4750385145357203;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 03:00:00;40.10300682229091;40.32290836828597;9.052000000000021;2.6615993916820457;1.494168447790246;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 04:00:00;50.87002678644401;51.06391858465045;9.112000000000023;2.26131241395467;1.7679847442322618;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 05:00:00;71.78448568294239;71.92111037133625;9.052000000000021;1.880726468014359;2.383334582622158;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 06:00:00;74.64402677068699;74.75511197572668;9.064000000000021;2.2745163222369342;2.617634590471461;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 07:00:00;75.40457480279358;75.49281443277252;9.100000000000023;2.6521018401757033;2.7843910908838687;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 08:00:00;72.89397690938084;72.98611858334888;8.944000000000017;2.8896981290055805;2.8666738391584516;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 09:00:00;71.53388789584078;71.63230036849613;8.836000000000013;2.9609417104418867;2.8990143128808477;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 10:00:00;70.18800275234562;70.30004753841457;8.668000000000006;2.935012358100778;2.9149599250161273;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 11:00:00;67.47684229192544;67.59211941518588;8.608000000000004;3.1389228442609465;2.937591548612879;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 12:00:00;63.725948014618;63.86397956893904;8.391999999999996;3.176784724519848;2.909341985693644;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 13:00:00;61.63631041481336;61.774940460308954;8.415999999999997;3.302352584862774;2.869832589569178;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 14:00:00;61.656200920416936;61.80545319455791;8.367999999999995;3.1187473832064256;2.796597708258439;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 15:00:00;62.81750260769789;62.961579777754515;8.439999999999998;3.0454993940442705;2.772554742771831;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 16:00:00;68.90218606892279;69.03575320778396;8.572000000000003;2.6466026507179095;2.76863835964523;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 17:00:00;70.35402441620562;70.46500314075745;8.716000000000008;2.8723216503721574;2.8665092758572928;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 18:00:00;71.3976054238371;71.50262763992414;8.740000000000009;2.8917390233794436;2.906749533028112;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 19:00:00;71.10998009896252;71.20563107517617;8.812000000000012;3.0551629277458687;2.9410156011208173;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 20:00:00;69.90878532807865;70.00347137823503;8.836000000000013;3.162077265496862;2.933587513700136;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 21:00:00;64.27741642546344;64.3711128303302;8.884000000000015;3.6099793089211403;2.9017987725863112;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 22:00:00;54.682779262999745;54.78843526208228;8.848000000000013;4.163127220081719;2.779095604077501;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-26 23:00:00;41.38189934552251;41.524393684474006;8.896000000000015;4.3848530227842275;2.184108216218302;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 00:00:00;33.11840340425313;33.29271400088242;8.968000000000018;4.311444318742872;1.6933834111784878;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 01:00:00;35.08242574413814;35.29316090175311;8.932000000000016;3.363410804038722;1.5000134175038795;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 02:00:00;36.88227333190565;37.11957688848247;8.812000000000012;2.785489003922123;1.4571438857688648;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 03:00:00;39.49441385033772;39.730190604881564;8.860000000000014;2.561755856785396;1.4930243501688911;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 04:00:00;48.3616311297035;48.613904626335106;8.824000000000012;1.4880298127146148;1.569618439624783;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 05:00:00;69.52343501732202;69.68437405982614;8.920000000000016;1.6999106926662648;2.29265845740084;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 06:00:00;72.34679038257713;72.47358594781353;8.968000000000018;2.245446582706222;2.562333865172942;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 07:00:00;71.22587953302701;71.32149324505312;9.064000000000021;2.846034813295887;2.7273460427570804;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 08:00:00;70.01445554915433;70.12510300944007;8.848000000000013;2.8252860380769107;2.7678731829996224;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 09:00:00;68.19167907935118;68.3082576980755;8.716000000000008;2.9460364294521924;2.81390235276142;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 10:00:00;66.59520990352;66.71853988293735;8.620000000000005;3.0240889224531315;2.8334979127173483;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 11:00:00;64.57279229463721;64.70270070294934;8.548000000000002;3.123205335735861;2.8341117604220893;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 12:00:00;60.28614841864748;60.42368807196306;8.488;3.381570482826703;2.8109356671446655;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 13:00:00;56.398231168963356;56.540314337485974;8.475999999999999;3.5462013491694506;2.7238739813566823;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 14:00:00;62.13807555191226;62.28753406275571;8.572000000000003;2.8422204334781895;2.582085352769237;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 15:00:00;62.560301036389596;62.69971277596512;8.644000000000005;2.9712905239923657;2.6257839985579565;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 16:00:00;65.15226096532135;65.2906280907299;8.656000000000006;2.779593476900402;2.639783858724428;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 17:00:00;67.36155679688403;67.49367791864452;8.668000000000006;2.7278341667954464;2.7000030562055346;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 18:00:00;68.59501751334479;68.71989773702455;8.668000000000006;2.7783607744585197;2.773030129954232;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 19:00:00;68.08433814040283;68.19962075386674;8.704000000000008;2.9835988412945653;2.8338146662015657;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 20:00:00;66.60841255752993;66.72385708929387;8.692000000000007;3.116453671502427;2.844411096715689;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 21:00:00;61.94456452867753;62.06461732551047;8.680000000000007;3.45488459345313;2.82265647600467;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 22:00:00;53.26727844387062;53.39573004280286;8.644000000000005;4.000570892430005;2.7313188270932436;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-27 23:00:00;40.80307645128486;40.94523595185915;8.608000000000004;4.802551379631893;2.552923235039529;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 00:00:00;29.728721940573887;29.916872621467846;8.572000000000003;4.686078846428472;1.8215158900489963;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 01:00:00;31.501884710014416;31.73011095538969;8.560000000000002;3.672408890765155;1.5345900614124446;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 02:00:00;31.85291176840631;32.09795688236154;8.536000000000001;3.2949433924268874;1.4470415374958365;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 03:00:00;32.95832112060098;33.22348263066873;8.463999999999999;2.912176764146409;1.4134490564742013;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 04:00:00;45.539214867064125;45.80428680386828;8.439999999999998;1.8900218301787959;1.65537501428647;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 05:00:00;64.87266144417161;65.06569947155796;8.355999999999995;1.9193835873188618;2.399688094196673;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 06:00:00;64.09866375966126;64.25995702895968;8.367999999999995;2.6054072486569453;2.6483888881244018;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 07:00:00;62.14034597022683;62.29521316954052;8.343999999999994;2.96042219564913;2.748231939203041;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 08:00:00;59.03418280836511;59.182973012032356;8.379999999999995;3.29827616378725;2.7659428698885833;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 09:00:00;55.30745311026112;55.47132028426411;8.283999999999992;3.40481633597949;2.698902546717804;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 10:00:00;52.545604338033264;52.71546006677805;8.283999999999992;3.485572719103345;2.60728306241715;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 11:00:00;50.452142669139135;50.62614613106648;8.331999999999994;3.5248551379357878;2.4988668463103956;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 12:00:00;49.06060600669801;49.246859274606315;8.295999999999992;3.4003144842585584;2.3859981673051505;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 13:00:00;47.88062486568175;48.077633089485914;8.24799999999999;3.302280804257009;2.3050537902264914;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 14:00:00;48.45944473267059;48.668958927853;8.199999999999989;3.059408962865291;2.244481801458253;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 15:00:00;49.4311428210769;49.64161036275433;8.187999999999988;2.9304723499323018;2.2385654441879166;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 16:00:00;52.830244908032036;53.0430243284832;8.199999999999989;2.637339195668403;2.2612613248344715;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 17:00:00;55.79193616992606;55.99610407556643;8.211999999999989;2.5648959412967542;2.352319735582007;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 18:00:00;58.43650682730691;58.630037279954124;8.211999999999989;2.5629479553261945;2.4629714678624595;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 19:00:00;60.71229775341219;60.89082791756708;8.259999999999991;2.6533141551764743;2.578227029119852;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 20:00:00;61.45180338660863;61.62464580448165;8.24799999999999;2.7698476024220327;2.670860665574999;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 21:00:00;56.47818535155456;56.64405742119205;8.24799999999999;3.325345938733335;2.7316944926666764;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 22:00:00;48.6041254498976;48.77443841902721;8.24799999999999;3.908149596259193;2.6665460199801316;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-28 23:00:00;36.3469587707315;36.51838181479475;8.283999999999992;4.824103202519268;2.501241600286008;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 00:00:00;26.769378860468386;26.979144475714392;8.319999999999993;4.695923855702063;1.758699701570311;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 01:00:00;30.06114451519969;30.31919366646935;8.319999999999993;3.386254843041513;1.4507063362742034;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 02:00:00;28.17530254456217;28.43256885067668;8.331999999999994;3.569542191800622;1.408601532637885;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 03:00:00;31.727718340194315;32.02288549892159;8.22399999999999;2.5485057817731445;1.3310239358833016;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 04:00:00;42.639703752899706;42.91398465092404;8.283999999999992;2.0631589986866175;1.6319835879447275;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 05:00:00;59.60448718730542;59.82016170507227;8.319999999999993;1.910371056152428;2.2140976790907914;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 06:00:00;63.14830138163384;63.334993574088074;8.355999999999995;2.250000180679592;2.462382950814334;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 07:00:00;62.49221257601746;62.65988230347452;8.355999999999995;2.725499779491372;2.642589050647622;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 08:00:00;60.36133236754737;60.52110559925656;8.343999999999994;3.0511253086065153;2.7153005955660134;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 09:00:00;55.7228720504486;55.88534328703699;8.295999999999992;3.399870061112722;2.7097627419621304;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 10:00:00;53.27221573324914;53.44744991696728;8.22399999999999;3.3796952901967643;2.6183036882880266;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 11:00:00;50.73453885880166;50.91720112104968;8.199999999999989;3.4340572689243345;2.5345776881612174;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 12:00:00;49.5189912224635;49.70873292470151;8.211999999999989;3.376260019758945;2.4381451553482307;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 13:00:00;48.00386465745093;48.20022235493636;8.199999999999989;3.3571069125556505;2.3600544919604793;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 14:00:00;47.56128094149926;47.76231126243054;8.22399999999999;3.272515016492264;2.287013804464486;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 15:00:00;48.95906463734877;49.16787875487529;8.211999999999989;2.9929444423578957;2.233530573300922;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 16:00:00;51.85434445577697;52.06813212074883;8.187999999999988;2.6836283590926655;2.2429939864008865;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 17:00:00;54.23842175608481;54.44423801520355;8.199999999999989;2.6404828276020567;2.322847387906336;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 18:00:00;57.137790734512706;57.33659419387699;8.199999999999989;2.567733253742915;2.4154104381171924;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 19:00:00;59.18082769189778;59.37027285976365;8.187999999999988;2.6128948781736767;2.5274273672098566;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 20:00:00;59.21146968290297;59.39162989827864;8.187999999999988;2.8256705963364652;2.6290755212628447;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 21:00:00;54.22967198463639;54.40285423657392;8.199999999999989;3.3753288422736887;2.6762086452941922;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 22:00:00;45.56642676328267;45.74425962720435;8.175999999999988;4.004864498467498;2.601006182936757;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-29 23:00:00;34.5718938917729;34.759564014060956;8.151999999999987;4.743773238706524;2.415157172359347;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 00:00:00;24.40500672348038;24.633958979935798;8.103999999999985;4.685558978836639;1.6998145793855102;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 01:00:00;26.91075349238123;27.187296538256753;8.067999999999984;3.4809684397685032;1.3968341346592847;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 02:00:00;25.868962197133946;26.152081668774095;8.055999999999983;3.4598639657513672;1.3400988716841251;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 03:00:00;28.448254882605358;28.751044655033695;8.079999999999984;2.792712238608658;1.281071567378726;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 04:00:00;37.61157096201605;37.9454460060819;8.091999999999985;1.3290000779789466;1.3241366326470434;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 05:00:00;53.00883414758871;53.259942641409204;8.127999999999986;1.8673012151099329;2.0159332721743084;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 06:00:00;56.1414420367737;56.36706410139681;8.127999999999986;2.213412457432071;2.260007128570141;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 07:00:00;55.42805363994858;55.62933181861409;8.163999999999987;2.757492317902006;2.4409760245523344;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 08:00:00;54.38322335869888;54.58102426619638;8.115999999999985;2.9492736164197595;2.5061103593806884;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 09:00:00;50.5484591195373;50.747427073019374;8.043999999999983;3.2748742115481946;2.5235961354923084;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 10:00:00;48.33132480944689;48.537777120358726;7.995999999999981;3.3270761701657534;2.4646918020875326;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 11:00:00;46.326010732302535;46.539018078794335;7.97199999999998;3.365958938947358;2.3946817688137223;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 12:00:00;45.31594968562521;45.539452413331226;7.923999999999978;3.2654727949577023;2.3160778836350815;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 13:00:00;43.01600529112417;43.24422727297104;7.887999999999977;3.36644379271695;2.2651285425135796;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 14:00:00;44.342297834608736;44.57943720108761;7.911999999999978;3.076969969424283;2.1835831202405274;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 15:00:00;44.87409912384551;45.10573158147084;7.9839999999999804;3.069484762531431;2.174031170713139;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 16:00:00;46.53280812405219;46.76135951975167;8.043999999999983;2.930526033631054;2.166675747721385;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 17:00:00;48.693702587622376;48.91924156798055;8.079999999999984;2.7875085918000764;2.1906013287760717;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 18:00:00;50.46227180365919;50.679795784827874;8.115999999999985;2.7683812945229533;2.246762022807136;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 19:00:00;52.20236491564827;52.411046169176494;8.163999999999987;2.7779200906552433;2.3076401971239733;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 20:00:00;52.06753848336364;52.27181774913868;8.151999999999987;2.9090817554577484;2.364529140833824;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 21:00:00;47.77018745660274;47.96891185289666;8.151999999999987;3.393534214160809;2.390235565038985;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 22:00:00;39.97345712101353;40.169701582007384;8.163999999999987;4.0612714468260265;2.319795147878981;1.202602605451549;2.499999999999999;3.702602605451548
2021-11-30 23:00:00;30.368531378153307;30.56484059284315;8.211999999999989;4.838882426376358;2.1435964063702997;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 00:00:00;29.065410125748272;29.289128557233774;8.259999999999991;4.408910528431363;1.7969812945963533;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 01:00:00;32.18960478299651;32.45019538415975;8.259999999999991;3.265211993917319;1.5344378191157837;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 02:00:00;30.290555300480197;30.54640385970108;8.283999999999992;3.501736748886003;1.5080802953757981;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 03:00:00;33.73811920660756;34.018179508186144;8.271999999999991;2.6781898091594485;1.436031122138541;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 04:00:00;45.69496997414645;45.961696987861394;8.259999999999991;2.0099945809252517;1.7407592515911468;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 05:00:00;64.06427382981636;64.26573601948954;8.295999999999992;1.8883188837984903;2.3804865214564437;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 06:00:00;68.29985788665361;68.47219100360454;8.319999999999993;2.1962819034412746;2.655555116838613;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 07:00:00;67.42517709048667;67.57547122740736;8.331999999999994;2.7264898639413673;2.863898771622008;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 08:00:00;66.08092172927016;66.22561811677991;8.307999999999993;2.9664047056296;2.9454782561429274;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 09:00:00;60.502425536005006;60.64673686944143;8.283999999999992;3.4161735124909;2.959295991814585;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 10:00:00;58.03612178102418;58.20096902446119;8.139999999999986;3.297921515986957;2.853758830882263;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 11:00:00;55.89735583223273;56.07503757332619;8.055999999999983;3.270989450402567;2.781371975635338;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 12:00:00;54.50200202010649;54.686717847310625;8.031999999999982;3.2546136653229496;2.7162691560973933;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 13:00:00;53.47142227683563;53.662942297481976;8.007999999999981;3.2153836579789186;2.656438594232512;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 14:00:00;52.12169501957662;52.30150752549107;8.175999999999988;3.417708496309217;2.608063708578534;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 15:00:00;52.313446426419354;52.48469311345792;8.355999999999995;3.3939596311830655;2.5101735489206654;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 16:00:00;57.167465141503946;57.33602630116601;8.524000000000001;2.893818245326088;2.4175598261757965;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 17:00:00;58.47965562383376;58.638916506040964;8.596000000000004;2.9109295695748187;2.4491741483038894;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 18:00:00;59.150955265197865;59.29980264818528;8.680000000000007;2.9935015241725296;2.4766665879355005;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 19:00:00;58.80550673839534;58.95122071819589;8.704000000000008;3.0700772421036504;2.485179816951785;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 20:00:00;57.84864955358788;57.99442291383105;8.716000000000008;3.154056106726671;2.4763802464111997;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 21:00:00;53.08958599901022;53.232742227118024;8.740000000000009;3.5841422007301844;2.45165365511091;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 22:00:00;45.30887379036901;45.452752385260005;8.76400000000001;4.174515880799731;2.3505533111692714;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-01 23:00:00;34.543230224815595;34.71940034140732;8.788000000000011;4.325514030763827;1.8430486239408488;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 00:00:00;35.374216619751074;35.583965955578094;8.788000000000011;3.6345078268369093;1.634315575828779;1.202602605451549;2.499999999999999;3.702602605451548
