Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-02 01:00:00;38.027072661358154;38.25553839543953;8.800000000000011;2.935532734417336;1.5438853197301297;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 02:00:00;38.94388967288176;39.17395275346494;8.77600000000001;2.8309504182245746;1.5596765941942508;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 03:00:00;41.70712696348527;41.93567413052495;8.824000000000012;2.583396334719282;1.5912352165361623;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 04:00:00;50.93362792398595;51.17604249777764;8.800000000000011;1.5303048137786845;1.6681654398111228;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 05:00:00;73.00883888092343;73.16253025281759;8.824000000000012;1.6710342860992569;2.4301887596956995;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 06:00:00;75.138796565918;75.25848253406569;8.836000000000013;2.2667137134239965;2.7233079634707877;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 07:00:00;75.21662944932626;75.31789023732513;8.824000000000012;2.6554439224350403;2.9032274445218427;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 08:00:00;73.10785744764323;73.20046525373776;8.812000000000012;2.9957262030592915;2.992746444430623;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 09:00:00;71.27503298127485;71.36665924143927;8.812000000000012;3.155380743043395;3.000068623507275;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 10:00:00;69.12219905908022;69.21746446475683;8.800000000000011;3.253745419804602;2.9673478208889392;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 11:00:00;66.05582145346509;66.15776013825655;8.77600000000001;3.3742729426512597;2.911582975141776;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 12:00:00;64.97099946066594;65.08123150724884;8.76400000000001;3.28903704468172;2.825459407144706;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 13:00:00;64.90293874977927;65.01674818590688;8.788000000000011;3.1922127644408533;2.7615561500463666;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 14:00:00;65.09177336116338;65.21050346338869;8.77600000000001;3.0831786494641733;2.7223832125012524;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 15:00:00;65.71642166287998;65.83816990003062;8.76400000000001;2.9884396316909374;2.7091340172713703;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 16:00:00;68.25656127299554;68.37802401988499;8.76400000000001;2.7867599006160617;2.7189073782615942;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 17:00:00;69.88170304305736;69.99592438078724;8.77600000000001;2.7858790879516278;2.7776569069033634;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 18:00:00;70.93388932626672;71.04220005028291;8.77600000000001;2.8237796103406936;2.837432111468811;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 19:00:00;70.56232616319463;70.66602665643542;8.77600000000001;2.9577550510285846;2.887563860876938;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 20:00:00;69.53668672569903;69.6408806171065;8.76400000000001;3.0629381484748706;2.904082504889885;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 21:00:00;63.82274181368044;63.925680845786026;8.788000000000011;3.5397957622651006;2.8954457981569703;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 22:00:00;54.415903995318715;54.52639527763848;8.788000000000011;4.137055021308072;2.785706491324028;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-02 23:00:00;41.64721154141258;41.79992834633352;8.77600000000001;4.2708320451686745;2.20102842943324;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 00:00:00;33.6393516751657;33.800867259333785;8.76400000000001;4.781819338790058;2.0113023812521966;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 01:00:00;36.27751245337142;36.482646262100644;8.75200000000001;3.6146983057901707;1.6813306827636012;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 02:00:00;37.17077038924707;37.39327465837064;8.728000000000009;3.182584999709775;1.595946097009513;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 03:00:00;39.86909209663636;40.10517830127143;8.704000000000008;2.6776682031414794;1.5751938816807325;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 04:00:00;48.290093520401044;48.5383178636539;8.716000000000008;1.694134191975536;1.6374054458918719;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 05:00:00;69.63241455170352;69.80457151562702;8.692000000000007;1.6795986619019914;2.3642609032886526;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 06:00:00;72.42104128798204;72.56472645626644;8.656000000000006;2.1686211501080948;2.65794637056759;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 07:00:00;72.1676550360792;72.29196105770089;8.620000000000005;2.6173020702833014;2.862508693553604;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 08:00:00;70.58277834089614;70.69368802958766;8.644000000000005;2.973893042954785;2.963863564093444;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 09:00:00;68.44676052420027;68.55151116871546;8.692000000000007;3.2172377161477357;2.9767224399723275;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 10:00:00;66.5936676517586;66.7078283789555;8.632000000000005;3.2164648519826073;2.9278057886828215;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 11:00:00;63.81342554268692;63.932340259390095;8.620000000000005;3.3450659651952037;2.8803531282114;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 12:00:00;62.63377316355402;62.760121316145785;8.608000000000004;3.282838548973075;2.800441502351759;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 13:00:00;62.33565571936692;62.468679146828116;8.596000000000004;3.1738002095735283;2.737232740211901;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 14:00:00;62.23879496691668;62.371761212392414;8.632000000000005;3.1474300212964295;2.7019001970892056;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 15:00:00;62.72903303672713;62.864206818935216;8.644000000000005;3.0564498185871685;2.6729932745923186;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 16:00:00;65.04187197308238;65.17733836647639;8.656000000000006;2.847826344072928;2.666270141180757;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 17:00:00;66.68882215559283;66.81781954435559;8.680000000000007;2.821766339917815;2.7104229552366625;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 18:00:00;67.77591979899356;67.90343634003551;8.644000000000005;2.79938386206544;2.7610237149582666;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 19:00:00;67.5323826886703;67.65264809693188;8.668000000000006;2.959825559496551;2.8168618361248825;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 20:00:00;66.2120648305339;66.33218108292245;8.656000000000006;3.091619903910214;2.8331596814677624;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 21:00:00;60.888841191383904;61.01129298654267;8.644000000000005;3.4994575256014286;2.8180043634493472;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 22:00:00;52.3119491649041;52.43953410720691;8.656000000000006;4.070959407899977;2.716491978959585;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-03 23:00:00;39.86838999239874;40.03491921775836;8.644000000000005;4.243186696855048;2.1569817108420324;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 00:00:00;35.22825639553609;35.41399437342275;8.596000000000004;4.30156905704456;1.9531528636953297;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 01:00:00;36.87575154748699;37.09291950361607;8.572000000000003;3.4601923668402605;1.7175804479975412;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 02:00:00;37.67882806127582;37.90605200672659;8.596000000000004;3.165018039251322;1.6518466832031784;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 03:00:00;40.356351231835895;40.59093413235194;8.632000000000005;2.747434369667303;1.6328571484817933;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 04:00:00;48.79174883501728;49.03980254921363;8.632000000000005;1.73785504810769;1.6850651004614896;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 05:00:00;70.37107024400676;70.54344520956539;8.608000000000004;1.702648191997696;2.426381333004187;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 06:00:00;72.9152737149229;73.05315847946939;8.644000000000005;2.2754444434091283;2.7260152324442224;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 07:00:00;71.49443579512199;71.61276599194296;8.632000000000005;2.7719025568607094;2.9048125698068965;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 08:00:00;70.2105998345951;70.32205189866313;8.632000000000005;3.0017773143011937;2.96912048024128;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 09:00:00;67.90771753809649;68.01662049429981;8.644000000000005;3.2086665745185883;2.9747032812996537;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 10:00:00;65.98489106727229;66.09993824761865;8.620000000000005;3.2539456122682964;2.9277914859136622;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 11:00:00;63.34655840797565;63.461048654074936;8.680000000000007;3.425866324686808;2.8705995771532784;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 12:00:00;61.56355488924171;61.68281956733219;8.704000000000008;3.4171347988599337;2.77252941046849;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 13:00:00;61.1201515127913;61.25050173256216;8.668000000000006;3.2373751620781945;2.679694779362439;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 14:00:00;61.14121555757441;61.27435687776577;8.692000000000007;3.15861833985565;2.630838277516027;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 15:00:00;61.6767466140386;61.808545510253886;8.75200000000001;3.1045496413819933;2.6002777780241932;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 16:00:00;64.24786625784941;64.38087522860836;8.77600000000001;2.8525871741341575;2.5824826773807743;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 17:00:00;66.42631747510191;66.55176112700423;8.824000000000012;2.7952882965086587;2.6234112116963573;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 18:00:00;67.84453909633798;67.9700650278264;8.76400000000001;2.730496107248541;2.6772936550203816;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 19:00:00;67.34098466260023;67.45558829657021;8.800000000000011;2.961723949650093;2.74628462897855;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 20:00:00;65.93109328079824;66.04289394178022;8.812000000000012;3.1279278253435336;2.761731179727626;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 21:00:00;61.35822167023403;61.47021084284569;8.848000000000013;3.5132335120442804;2.7384704523914287;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 22:00:00;52.26735674162726;52.38611795995429;8.824000000000012;4.113134817756588;2.6416822105021645;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-04 23:00:00;39.774451822868265;39.928676356295504;8.860000000000014;4.311835460015516;2.0821822723470937;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 00:00:00;37.14399733336238;37.318806952787384;8.884000000000015;4.162043991705161;1.8729121731249236;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 01:00:00;39.46358970825403;39.66194999165538;8.932000000000016;3.334791418827024;1.6787104949571872;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 02:00:00;39.53870391695662;39.7404223180079;8.956000000000017;3.2039983916962456;1.636643687563403;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 03:00:00;43.47729982790219;43.69282612167929;8.992000000000019;2.5747387766906513;1.6131084108999476;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 04:00:00;55.592414420313794;55.80646734702684;9.004000000000019;1.575494851950225;1.7818240526048077;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 05:00:00;78.86841110891042;78.99131774712804;9.004000000000019;1.6657067767740728;2.558931968231459;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 06:00:00;76.47241518279732;76.56240113191417;8.968000000000018;2.561647118946439;2.842134712015991;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 07:00:00;75.45888301021665;75.53517491553139;9.004000000000019;2.9187443373324413;2.9524479681174753;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 08:00:00;73.14359953087819;73.21657416736213;9.02800000000002;3.1787971753003035;2.977353199637292;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 09:00:00;71.12105721937921;71.19835980438488;9.01600000000002;3.257409959816016;2.9405783245671135;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 10:00:00;68.91176385507521;68.99256315646423;9.02800000000002;3.342506550914777;2.8858643439782377;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 11:00:00;66.0491258135938;66.13572346987769;9.04000000000002;3.4495135757958337;2.8129899875051687;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 12:00:00;65.00155013363948;65.09755087764394;9.02800000000002;3.329831052017539;2.7160583859325804;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 13:00:00;65.78649596133768;65.8969728109461;8.944000000000017;3.0276392145917725;2.6474807719633167;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 14:00:00;66.95588084586784;67.06635082831937;8.968000000000018;2.945192028752956;2.6469175952446022;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 15:00:00;67.34822723837274;67.44693720001621;9.076000000000022;3.0602552021992437;2.6655539319877235;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 16:00:00;69.33942603988402;69.43913725298185;9.064000000000021;2.8530956713728983;2.658129360688868;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 17:00:00;72.69972441042995;72.79937610929005;9.052000000000021;2.635481530937568;2.6976402041726963;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 18:00:00;74.99556994924046;75.09267049153314;8.980000000000018;2.5756631413725586;2.788124434631832;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 19:00:00;74.77050544380144;74.86048327395541;8.932000000000016;2.778671005043236;2.8931495960534512;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 20:00:00;73.9262738627028;74.01229932238698;8.920000000000016;2.959088270997256;2.9528190614187584;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 21:00:00;68.18652828519014;68.27317724866252;8.908000000000015;3.4386934208827142;2.9683630734721405;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 22:00:00;58.025016176753056;58.123722741218344;8.848000000000013;4.0511123113770395;2.8800924555417353;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-05 23:00:00;45.43002212254488;45.57402340457236;8.836000000000013;4.125967729713182;2.2965175848530954;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 00:00:00;33.37691676573063;33.551299411695766;8.800000000000011;4.4353992372179505;1.8207587305548003;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 01:00:00;35.57059903651621;35.77940308600359;8.824000000000012;3.485988813880965;1.5865815846944713;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 02:00:00;36.36612009167825;36.58912817781709;8.812000000000012;3.134640062324763;1.5251102831034622;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 03:00:00;39.71969480642773;39.96139952689152;8.76400000000001;2.5126929348783733;1.512814855115838;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 04:00:00;48.31536013754342;48.56949622687578;8.740000000000009;1.5440867855006104;1.5986375645034592;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 05:00:00;69.50381744500268;69.67519849764545;8.740000000000009;1.6611336897385058;2.337737038359826;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 06:00:00;71.52208742441816;71.66130127778247;8.728000000000009;2.2444512066734887;2.626504245932906;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 07:00:00;70.93373750196368;71.05370339058793;8.716000000000008;2.697972011097818;2.806398566218043;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 08:00:00;69.3090838594;69.41809210901765;8.740000000000009;3.0206631032342557;2.885327988459384;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 09:00:00;67.78876305717553;67.90355896463973;8.668000000000006;3.0763554613691326;2.886482066013418;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 10:00:00;66.12845323326951;66.25173892977074;8.584000000000003;3.1056018750348358;2.8739915315200335;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 11:00:00;63.75788596089878;63.88904470012839;8.512;3.193647986939652;2.854352062637148;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 12:00:00;59.111008124874665;59.2486467037719;8.475999999999999;3.47453852814499;2.813987398031802;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 13:00:00;56.60959856374912;56.75390924431139;8.488;3.502451453553306;2.7035090969313877;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 14:00:00;62.21409304128005;62.37049553749344;8.512;2.7604514627246886;2.5754593218751123;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 15:00:00;62.70933962230493;62.858895629045534;8.524000000000001;2.866097123589668;2.6389274390727455;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 16:00:00;64.82166823519373;64.96553889229293;8.548000000000002;2.787981106841471;2.6794583174927453;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 17:00:00;66.83914784561497;66.97681622931566;8.560000000000002;2.751015144309406;2.7395634892721006;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 18:00:00;67.84178868366632;67.97060435783236;8.584000000000003;2.8338936116583113;2.8091318209684064;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 19:00:00;67.44556254698836;67.56653692736768;8.620000000000005;3.0006785560815388;2.8577235585039915;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 20:00:00;65.76219974405547;65.88237726555883;8.620000000000005;3.1536052341402865;2.8643497728186773;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 21:00:00;60.571493700110636;60.695750247561726;8.608000000000004;3.5191328476784065;2.8339871689778104;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 22:00:00;52.10743706482802;52.23842594629831;8.608000000000004;4.058062808176032;2.726748109133645;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-06 23:00:00;39.7650623006168;39.92928321204377;8.668000000000006;4.279865786126663;2.1576076562116313;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 00:00:00;33.71133312909422;33.887048687984525;8.668000000000006;4.566825786809488;1.9571243430879122;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 01:00:00;35.94580430722227;36.156544370803;8.692000000000007;3.580265292752415;1.6742897128284753;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 02:00:00;36.359378487076924;36.577354165512126;8.75200000000001;3.3234465253197527;1.594714856960188;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 03:00:00;39.366895022682506;39.60454015242964;8.716000000000008;2.6804300242030763;1.5529718454234676;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 04:00:00;47.491655497738996;47.73722031509262;8.77600000000001;1.7656562692739612;1.6129789718741918;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 05:00:00;68.45216622245702;68.62840101260036;8.716000000000008;1.6601964430731186;2.3098906713283367;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 06:00:00;70.34268076899623;70.48374485370746;8.740000000000009;2.2885485241932884;2.59604484180937;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 07:00:00;70.18140564826616;70.30459400636194;8.728000000000009;2.685436875154778;2.765359358676193;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 08:00:00;68.6686938951736;68.78572876424177;8.692000000000007;2.9470483334478104;2.845922815652262;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 09:00:00;67.03031686508164;67.14704225285996;8.668000000000006;3.097830884715279;2.865191150085049;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 10:00:00;65.07828722544771;65.20038557344414;8.620000000000005;3.1785789340137285;2.8475705342175672;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 11:00:00;62.419274343488155;62.546174990888424;8.596000000000004;3.3084210237755656;2.8106874721626802;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 12:00:00;61.63520599504353;61.773377743555365;8.536000000000001;3.1822319289493066;2.7410692528484724;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 13:00:00;61.11625364535145;61.25437668291305;8.572000000000003;3.1892969363902353;2.703379471469553;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 14:00:00;61.27348299068404;61.41981970758927;8.524000000000001;3.0482880279932374;2.664297281554205;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 15:00:00;61.747126946817694;61.89221529077983;8.548000000000002;3.019916938321444;2.659456583424671;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 16:00:00;64.02622614667199;64.1739612108336;8.524000000000001;2.79680388230247;2.6617456859256308;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 17:00:00;64.36355852707909;64.50848718429997;8.488;2.850908007630153;2.718539419421319;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 18:00:00;67.64208558677808;67.78368767123526;8.475999999999999;2.653956643509332;2.766255331143757;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 19:00:00;71.10028620717817;71.23223700856082;8.488;2.5818914485521987;2.8662933343796797;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 20:00:00;71.39241508084127;71.5143111597987;8.488;2.7898702242877107;2.98311809943678;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 21:00:00;59.46289548019256;59.57818588705279;8.548000000000002;3.883835385500902;3.0354486660220843;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 22:00:00;54.16787861212197;54.303414348937665;8.475999999999999;3.901853557790105;2.819567348402643;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-07 23:00:00;39.272808233514276;39.440556211430206;8.572000000000003;4.35205317530216;2.2158261739937295;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 00:00:00;31.240518527340576;31.443255323834748;8.560000000000002;4.241660374675348;1.7224719087319686;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 01:00:00;33.037062131060985;33.26743667136882;8.608000000000004;3.451439618458835;1.5254290829638641;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 02:00:00;33.83844934672754;34.08435916573194;8.572000000000003;3.0881487029129175;1.469181642154;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 03:00:00;36.55978519986817;36.81900284674978;8.548000000000002;2.601691933535278;1.4638849290310334;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 04:00:00;44.08903648057858;44.36210326355456;8.524000000000001;1.688596136995102;1.535738026402182;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 05:00:00;63.05571604222636;63.25716287905297;8.524000000000001;1.746154273350328;2.2150497857024476;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 06:00:00;64.6531334601217;64.82077431854503;8.560000000000002;2.355689673409472;2.4811143212512654;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 07:00:00;64.10919001587055;64.2616361001126;8.536000000000001;2.7383875436531753;2.6328239384492633;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 08:00:00;67.33216891724612;67.48482705323258;8.463999999999999;2.5447106899856635;2.7083435105458094;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 09:00:00;61.17101852946636;61.314745323338755;8.415999999999997;3.2440487646103406;2.816060623627326;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 10:00:00;58.150309372734476;58.30385808040356;8.343999999999994;3.330987011362595;2.7618743032972475;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 11:00:00;55.878733738396804;56.04429059538626;8.271999999999991;3.3198960440001315;2.6866278519425286;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 12:00:00;54.377796494792236;54.55225265961973;8.23599999999999;3.2839687708367933;2.614501767936101;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 13:00:00;53.0529620471365;53.233366538699364;8.22399999999999;3.2753194994260753;2.5525304429747813;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 14:00:00;52.46032734005825;52.64157652273733;8.271999999999991;3.26202671716527;2.4931378718885995;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 15:00:00;53.32138585339169;53.50006016673953;8.355999999999995;3.1484644302469746;2.4379224856515904;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 16:00:00;55.818034448048834;56.000930923482315;8.355999999999995;2.844454861484053;2.411303521591933;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 17:00:00;59.222966931022576;59.406399826239316;8.331999999999994;2.591803450455643;2.4564849461936156;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 18:00:00;61.906332983216714;62.07838344511314;8.343999999999994;2.5943287217311877;2.5635557891720175;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 19:00:00;64.68727412035453;64.84991799135643;8.343999999999994;2.5828577133365798;2.673381625909766;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 20:00:00;64.82116462292285;64.97151284637297;8.367999999999995;2.8268614079265717;2.785277857259004;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 21:00:00;59.49488608710924;59.63992191974154;8.379999999999995;3.379423667966307;2.8327632912261507;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 22:00:00;49.37839849168172;49.52480516074476;8.403999999999996;4.137378697085069;2.755520284307014;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-08 23:00:00;37.51137635584421;37.66874383799284;8.415999999999997;4.899254048800401;2.539643240842651;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 00:00:00;28.59687762458809;28.803213820444014;8.403999999999996;4.569246954829737;1.7755459886477212;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 01:00:00;31.97368375268077;32.227986688388896;8.367999999999995;3.267223862057847;1.4924751920102235;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 02:00:00;29.691130231482756;29.938174320026135;8.415999999999997;3.5919119472599164;1.4654203332309075;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 03:00:00;32.95695509947132;33.22554999267049;8.463999999999999;2.794619592502613;1.3840831814576582;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 04:00:00;43.31917124303784;43.57357200071674;8.536000000000001;2.1730798406463805;1.620967752681537;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 05:00:00;61.92980489363023;62.133462899190114;8.536000000000001;1.7848021079922773;2.1840852360136473;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 06:00:00;63.51204555576089;63.68282690735191;8.572000000000003;2.3708233698689014;2.438555859711869;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 07:00:00;63.00873089468115;63.164563770961706;8.548000000000002;2.7429736066985697;2.5843256805445662;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 08:00:00;62.10199714611304;62.25045918490712;8.536000000000001;2.955982702165443;2.6498465878289785;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 09:00:00;59.898546356856464;60.050349639416936;8.475999999999999;3.1293984471269596;2.667406298255166;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 10:00:00;57.0458593556161;57.20744396898667;8.367999999999995;3.228829110068091;2.6429063669067543;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 11:00:00;55.2806792886277;55.46073863269013;8.199999999999989;3.1281038431278603;2.595097787926605;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 12:00:00;52.81184382539001;52.978400016495144;8.355999999999995;3.4663419681573373;2.5716008047941514;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 13:00:00;52.78294083453629;52.97987766638186;8.127999999999986;3.0333900104006375;2.466796651956102;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 14:00:00;51.56698626801247;51.750185435620836;8.271999999999991;3.293392406162468;2.4661220314960595;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 15:00:00;52.820814143061234;53.00918570557294;8.283999999999992;3.0515953259350113;2.40355727493953;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 16:00:00;55.249747756298916;55.44009110108168;8.283999999999992;2.8029937981056605;2.40005235575018;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 17:00:00;58.25375117468593;58.437709060397616;8.319999999999993;2.671234777081736;2.455393383956597;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 18:00:00;60.88911037151665;61.06490722977078;8.319999999999993;2.6201536071210967;2.543473320513659;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 19:00:00;63.54398761230164;63.71222081371897;8.307999999999993;2.590934716358788;2.6463788866227205;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 20:00:00;63.58463492853998;63.74300180679681;8.307999999999993;2.8143273826737527;2.7557519071600116;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 21:00:00;58.34368813034556;58.497356019792214;8.307999999999993;3.357981194726733;2.806323544054109;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 22:00:00;48.54960707095665;48.7040608914931;8.331999999999994;4.102951171723703;2.733340456535036;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-09 23:00:00;36.895629940612146;37.05807887869402;8.367999999999995;4.886296241092396;2.52309627805327;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 00:00:00;32.853802261896405;33.06784004282773;8.403999999999996;4.0792517921285025;1.8087374098780202;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 01:00:00;36.44340310597745;36.68733216101117;8.439999999999998;3.0609921255452264;1.613122892183526;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 02:00:00;33.50882008130582;33.74180116538953;8.475999999999999;3.5272882899752744;1.6121954486431669;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 03:00:00;37.284884760156324;37.53941858180023;8.5;2.709110496148753;1.53298616877753;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 04:00:00;49.632901363457115;49.869430760911385;8.512;2.0769223182078917;1.836397018318319;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 05:00:00;70.88224194246514;71.05146641565835;8.560000000000002;1.7879847469638435;2.492127327157011;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 06:00:00;73.37579947326482;73.51203495787577;8.596000000000004;2.3183885397108384;2.7829738359134915;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 07:00:00;72.9106119336719;73.02796897031631;8.596000000000004;2.7345629178919353;2.961674631125394;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 08:00:00;71.45816719642376;71.56610625945305;8.608000000000004;3.004929395243323;3.036522387927448;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 09:00:00;69.58710591845946;69.69520148439224;8.596000000000004;3.1484687956817083;3.041443532967797;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 10:00:00;67.34889769729942;67.45849106923171;8.608000000000004;3.2785698126403418;3.0088492144475794;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 11:00:00;64.68907813560273;64.80720476421638;8.572000000000003;3.339476507094446;2.943543680547368;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 12:00:00;63.3127952357571;63.43498822656228;8.596000000000004;3.3301995244206637;2.862712920104357;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 13:00:00;62.94671758813493;63.07550541999083;8.596000000000004;3.216157813768689;2.7858277608621833;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 14:00:00;62.88342605594505;63.0142413249698;8.620000000000005;3.1540243250107665;2.739171410429669;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 15:00:00;63.05634140338598;63.17931071605616;8.740000000000009;3.196684773071638;2.708381898781706;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 16:00:00;65.28445237241935;65.40550138674013;8.812000000000012;2.9845338418459164;2.667354354306898;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 17:00:00;66.76479093928944;66.8759159938066;8.908000000000015;2.9726325415998645;2.6782467819361777;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 18:00:00;67.86494923985612;67.9736751534626;8.920000000000016;2.917390830091847;2.69188294460157;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 19:00:00;67.85695746943738;67.96699034352599;8.884000000000015;2.937989399294679;2.717186283385974;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 20:00:00;66.78320761138332;66.88592482781567;8.944000000000017;3.135643831432901;2.7375669217816996;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 21:00:00;61.3898434831311;61.489625135207284;8.992000000000019;3.6072879475580635;2.7144681569587163;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 22:00:00;51.67242842064345;51.77352290059002;9.04000000000002;4.31501689043057;2.603810185660816;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-10 23:00:00;39.22074635137759;39.36540741559188;9.004000000000019;4.404936163397679;2.030472564108404;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 00:00:00;35.88521588114077;36.05381501105457;8.980000000000018;4.280562161067621;1.8181108703121502;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 01:00:00;37.62841176575318;37.823729573116566;9.004000000000019;3.4447523695113205;1.61157520837493;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 02:00:00;38.73313875633394;38.93895423651443;9.04000000000002;3.1149796817681477;1.5564800454755705;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 03:00:00;41.806179967554804;42.02347131858699;9.04000000000002;2.6064328432419757;1.5471747058350758;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 04:00:00;51.32054189339432;51.551360803867034;9.052000000000021;1.4914627101227893;1.6161783445793674;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 05:00:00;74.74360424084209;74.88534929139824;9.04000000000002;1.574930669420894;2.3839157360429972;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 06:00:00;78.10775178113968;78.19983041660264;9.064000000000021;2.355433934957489;2.772139914417956;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 07:00:00;77.23212987899005;77.30383375139253;9.100000000000023;2.8111068379143376;2.923980719373834;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 08:00:00;75.000796670564;75.07158288951733;9.064000000000021;3.059383048417317;2.9739336721393386;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 09:00:00;72.70019355091868;72.78057931858167;8.956000000000017;3.1189323206398853;2.965456431879744;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 10:00:00;71.25598355115017;71.34958251271408;8.836000000000013;3.070916899010456;2.9428388233309875;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 11:00:00;69.05338207728516;69.15721188575718;8.740000000000009;3.1319331688133047;2.9317199566064325;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 12:00:00;67.85213654030262;67.96712360291966;8.632000000000005;3.071522715467381;2.9053748047442767;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 13:00:00;67.20110857836802;67.31878578740428;8.608000000000004;3.081312932939511;2.895091354564539;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 14:00:00;66.75980362697668;66.86654615739388;8.740000000000009;3.2246305471392134;2.8819812481485876;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 15:00:00;67.18576009117729;67.28701401614806;8.860000000000014;3.2105674151838457;2.83154269129825;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 16:00:00;69.92194881625174;70.02293581604985;8.920000000000016;2.9427901821589444;2.7852599388089883;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 17:00:00;72.34180536442867;72.4358785005131;8.980000000000018;2.8413076782640587;2.8058482930469104;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 18:00:00;73.78893570036347;73.87053543255705;9.064000000000021;2.900511489990265;2.850462718611354;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 19:00:00;73.37026416236748;73.45270738492506;9.01600000000002;2.9509187208447543;2.8802764069935876;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 20:00:00;71.94090988952702;72.01487787492077;9.088000000000022;3.178169645901278;2.8983552898528444;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 21:00:00;62.312411792332746;62.38938283654918;9.112000000000023;3.9342220290501473;2.8653775046407084;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 22:00:00;55.57697799960559;55.666954500305636;9.124000000000024;4.178510535375722;2.675693458470476;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-11 23:00:00;42.81386295365222;42.94667755749983;9.112000000000023;4.2908962148974865;2.114407270224305;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 00:00:00;35.81299778548929;35.98606322402339;9.100000000000023;4.02060078788287;1.6787229903684207;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 01:00:00;38.746131175877906;38.95136688425728;9.088000000000022;3.0587639434157268;1.530089258574545;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 02:00:00;38.87775187676012;39.08207258541824;9.100000000000023;3.0450765847811;1.5287736862927945;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 03:00:00;46.8915072229619;47.12093754034673;9.124000000000024;1.825398103888915;1.5296963357933677;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 04:00:00;55.27539928793527;55.4895691853944;9.136000000000024;1.4468040332205874;1.7115975989076802;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 05:00:00;77.58513133186521;77.6974880093243;9.160000000000025;1.8282441675805217;2.5195397581884187;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 06:00:00;76.424734826073;76.50964871878324;9.124000000000024;2.5381417125707344;2.7629451835475223;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 07:00:00;73.4484819954234;73.52150695300894;9.148000000000025;3.050391128463218;2.8679658169066253;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 08:00:00;74.39920287872808;74.47101604904802;9.160000000000025;2.9708958439454705;2.862142157710771;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 09:00:00;71.90191411801636;71.98939665684651;8.968000000000018;3.0131956624600207;2.874906107914999;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 10:00:00;70.13394829738098;70.2275849508883;8.896000000000015;3.0945727218612546;2.878353604698006;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 11:00:00;68.55685509999665;68.66825640191428;8.728000000000009;3.0240670327265775;2.861720295758861;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 12:00:00;67.80638222135877;67.92368170008497;8.656000000000006;3.015761905186366;2.8623573061953453;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 13:00:00;67.73529344133478;67.85548216958345;8.620000000000005;2.9914755495297527;2.865307055389625;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 14:00:00;68.40664159063793;68.52373606963604;8.656000000000006;2.988825671505765;2.8739711667112355;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 15:00:00;68.40477253980946;68.49781846215465;8.908000000000015;3.2596550157132924;2.883473061582702;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 16:00:00;69.9631297301795;70.04917738460792;9.02800000000002;3.1318231381834494;2.825201553717122;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 17:00:00;73.18982905058428;73.2775871969783;9.064000000000021;2.8368091995836267;2.798396633805311;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 18:00:00;75.3703669455258;75.45277825029027;9.076000000000022;2.76544279441066;2.843699039337757;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 19:00:00;75.09425481168938;75.1708467421261;9.064000000000021;2.9084135292905557;2.9046110494997137;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 20:00:00;74.4040378618869;74.47534587938945;9.100000000000023;3.0588474957908147;2.932428389720318;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 21:00:00;68.52760512114634;68.60247991917171;9.076000000000022;3.4983192525555182;2.9252474632742747;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 22:00:00;57.578491534793095;57.65890772589379;9.088000000000022;4.243194106892247;2.829662313333106;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-12 23:00:00;45.2652011178496;45.39505880546831;9.076000000000022;4.214618449506986;2.2169477391648478;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 00:00:00;34.60685643557634;34.77057954284561;9.02800000000002;4.349675801073431;1.761256247407314;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 01:00:00;37.37537727025271;37.57677280401714;9.02800000000002;3.2997820951396193;1.553519698073888;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 02:00:00;38.257206204667284;38.46899042358765;9.01600000000002;3.023712358117564;1.5200970254654464;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 03:00:00;41.83985367846117;42.06712537340225;8.980000000000018;2.441940328965188;1.5236737540919982;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 04:00:00;51.434368937615616;51.67520303494425;8.944000000000017;1.378453583149735;1.6186905272571612;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 05:00:00;74.43353967686065;74.58152611749966;8.932000000000016;1.577248038036828;2.4096354905356887;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 06:00:00;76.82114476824972;76.93660859208208;8.896000000000015;2.161414408145106;2.7159427265230356;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 07:00:00;76.49417057732593;76.58707832520068;8.896000000000015;2.6497921309953654;2.915832796228802;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 08:00:00;74.40958449107099;74.49425531867743;8.884000000000015;2.9912875111514836;3.0065216603552973;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 09:00:00;72.50460379713658;72.59137111041612;8.848000000000013;3.121787590138183;3.0147328929589396;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 10:00:00;70.49447721879766;70.58334656671303;8.848000000000013;3.2353183882642043;2.9904420914797143;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 11:00:00;67.54319726546632;67.63966779461713;8.812000000000012;3.3400651900522575;2.938944668236715;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 12:00:00;66.20379890093494;66.3085933807917;8.788000000000011;3.279020365677127;2.861293798205299;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 13:00:00;66.40654305453643;66.51614996378139;8.800000000000011;3.1508701501032874;2.798852584339265;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 14:00:00;66.73738103663196;66.85113924626285;8.788000000000011;3.049414135091979;2.76894918048319;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 15:00:00;67.37420009422199;67.48794408584156;8.800000000000011;2.9952889887985634;2.7635271044423213;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 16:00:00;69.72224629324126;69.83419575325672;8.812000000000012;2.822467552060175;2.771591100977179;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 17:00:00;71.97004055859753;72.07849918279824;8.800000000000011;2.7284552797248693;2.8223005399763714;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 18:00:00;73.27451201900004;73.37783113897618;8.77600000000001;2.7530861667207205;2.896656480303193;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 19:00:00;72.90551928268056;73.00024586345785;8.800000000000011;2.945877132751434;2.965167859591787;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 20:00:00;71.2912261831887;71.38424171448065;8.800000000000011;3.1141781106227313;2.9853382329650877;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 21:00:00;65.61350321830282;65.70853273413077;8.812000000000012;3.540962363240567;2.9637926623929047;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 22:00:00;55.77348804835366;55.875704504460195;8.824000000000012;4.167603834281579;2.8518625657415058;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-13 23:00:00;42.599262036426644;42.74149615531601;8.860000000000014;4.335182329788381;2.241566882134734;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 00:00:00;37.2101733009992;37.36544234968425;8.896000000000015;4.52063784819228;2.024875830679761;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 01:00:00;40.19636189926315;40.38841066846729;8.908000000000015;3.431340815026317;1.7475183380456016;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 02:00:00;40.89554446187169;41.09551015485636;8.932000000000016;3.167997715796389;1.689283576859136;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 03:00:00;44.02156539813234;44.23194658360282;8.944000000000017;2.6687510661726606;1.670264431788958;1.202602605451549;2.499999999999999;3.702602605451548
