Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-14 04:00:00;53.88972070554893;54.11271375496037;8.956000000000017;1.5583875096194788;1.7344630985954126;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 05:00:00;77.29778654207195;77.42765516150729;9.004000000000019;1.6547667128607486;2.504238765039048;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 06:00:00;79.83942511261685;79.9381458771732;8.980000000000018;2.193860626020694;2.8012078567771184;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 07:00:00;80.24882203173766;80.32497302890081;8.992000000000019;2.6214676731381132;2.999256798045465;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 08:00:00;77.344713839437;77.41195676462225;8.980000000000018;3.0325704457204097;3.096364217337822;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 09:00:00;75.38320749515213;75.44959461964365;8.992000000000019;3.191506105179087;3.0942852561169834;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 10:00:00;73.08127184203538;73.15010716105662;9.004000000000019;3.303253042755898;3.052284718131738;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 11:00:00;69.47358412880631;69.54922998810896;8.992000000000019;3.4505377321226547;2.985011672887161;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 12:00:00;68.40641922679912;68.49318960980354;8.968000000000018;3.31457919659465;2.8809535393573924;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 13:00:00;68.75415137234494;68.84515213536658;8.992000000000019;3.1692274663564035;2.8113816822569433;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 14:00:00;69.07229939448541;69.16770840573072;8.980000000000018;3.060400699596528;2.778192363289623;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 15:00:00;69.67434355128223;69.77005282028507;8.992000000000019;3.003906335621309;2.7703523603272084;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 16:00:00;72.47100797547505;72.56462119854554;9.01600000000002;2.800359444902824;2.7760617342604377;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 17:00:00;74.09048370397572;74.17568344660666;9.04000000000002;2.806818579111109;2.8301103669101515;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 18:00:00;72.28835574410282;72.36251260705777;9.112000000000023;3.1364777271429602;2.8803362261046566;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 19:00:00;74.98687935172029;75.06573649883843;9.076000000000022;2.8204615206710173;2.8541138308499114;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 20:00:00;69.24782134186326;69.32004381697368;9.124000000000024;3.4326113191680747;2.89693384770856;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 21:00:00;63.48662441435694;63.56492251284814;9.136000000000024;3.754050824055639;2.808622389702677;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 22:00:00;57.39761989896348;57.494991385639175;9.052000000000021;3.9099948038885373;2.6577374885343055;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-14 23:00:00;43.82847086336979;43.96295445433287;9.04000000000002;4.224156493393025;2.1668790090973005;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 00:00:00;37.02476286911132;37.1654021212062;9.100000000000023;4.664716118041667;1.9875660646209707;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 01:00:00;40.70173984344805;40.88911577456975;9.064000000000021;3.3392036186477867;1.6927921612169463;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 02:00:00;44.79594085272865;44.99115122617291;9.172000000000025;2.6869360102676865;1.6446561236585178;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 03:00:00;48.361364779409904;48.558401995218354;9.160000000000025;2.373329842620649;1.6966509930122413;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 04:00:00;56.736801859292974;56.93733418248811;9.112000000000023;1.6343030940296899;1.806540505361358;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 05:00:00;79.61485003652858;79.73130643525012;9.136000000000024;1.6557614234032485;2.53413263243646;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 06:00:00;81.06253844109573;81.13998273440966;9.196000000000026;2.365478325734614;2.825641336217963;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 07:00:00;82.9364380379308;83.00492917738421;9.100000000000023;2.4804194713017296;2.9830849365458505;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 08:00:00;81.00235014579232;81.05267205266215;9.148000000000025;2.9550516127941933;3.11423132220515;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 09:00:00;78.70953230449376;78.75851956693833;9.136000000000024;3.1488714799377817;3.130108994922402;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 10:00:00;75.29191699991061;75.34746708987439;9.100000000000023;3.3165240390429176;3.0996319558962857;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 11:00:00;73.49422614948061;73.55495571812628;9.112000000000023;3.3314174887377135;3.0271387424352625;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 12:00:00;70.17358578255164;70.24261472308424;9.088000000000022;3.4338064771677637;2.954974311972965;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 13:00:00;70.37490936074823;70.45015171492696;9.124000000000024;3.255946464290332;2.855449545272709;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 14:00:00;71.20030382392808;71.28241608001825;9.100000000000023;3.0494360602495476;2.801797230839703;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 15:00:00;70.52418314523672;70.60586681549823;9.124000000000024;3.1180336424806683;2.7957985739321884;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 16:00:00;72.60306461649951;72.686413087136;9.124000000000024;2.8931996008176952;2.7743536702889595;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 17:00:00;74.4981596349923;74.5787963358606;9.124000000000024;2.8021769972164066;2.805781979049449;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 18:00:00;74.98436204987026;75.05384064424027;9.184000000000026;2.9374185804190915;2.858110434568086;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 19:00:00;74.08637340591675;74.1508847358087;9.220000000000027;3.0919448236494986;2.8785009612461536;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 20:00:00;71.33516198714767;71.39979759733123;9.231999999999971;3.3014394436402767;2.863905058633748;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 21:00:00;65.23348919095268;65.30414219518372;9.220000000000027;3.6846082636978394;2.805904962216591;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 22:00:00;56.98524120703306;57.06328616955045;9.244000000000028;4.173722391993465;2.6759707499403547;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-15 23:00:00;43.79138836040225;43.912145946200575;9.244000000000028;4.332839120216363;2.123025755704891;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 00:00:00;41.022018903590464;41.16354732070799;9.231999999999971;4.135903399956931;1.9165938412382602;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 01:00:00;42.682045369090716;42.850070262747785;9.244000000000028;3.4055103394846924;1.740585724296448;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 02:00:00;43.62738371625073;43.80590225539871;9.244000000000028;3.0931634121322986;1.6887901613061693;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 03:00:00;47.12460730348178;47.312557827712354;9.255999999999972;2.5833685336257304;1.681517202412479;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 04:00:00;55.19748591786032;55.39009057987043;9.268000000000029;1.7778938159123072;1.7546157863277612;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 05:00:00;77.21099168067087;77.33503768178657;9.220000000000027;1.6124586972627526;2.4164928872833293;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 06:00:00;79.62879868311599;79.71884681948134;9.208000000000027;2.195826141958946;2.703760369539772;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 07:00:00;78.05455831811791;78.1222953676215;9.220000000000027;2.7787136648088335;2.8852029982951066;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 08:00:00;79.67247549761952;79.74025815956642;9.136000000000024;2.6922730005595668;2.9438921023330096;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 09:00:00;76.89515179484866;76.9676931093774;8.992000000000019;2.9308245720509376;3.0205971915185046;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 10:00:00;74.94148049252624;75.01732050394476;8.932000000000016;3.0698414573905666;3.0437951330355943;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 11:00:00;72.11944461228127;72.20842782536909;8.800000000000011;3.1383079476145213;3.0328912588989207;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 12:00:00;70.63649455142563;70.72456146931799;8.836000000000013;3.237794325870027;3.0042149158888094;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 13:00:00;71.05371922010893;71.15209788176394;8.77600000000001;3.040269268335919;2.949502510965292;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 14:00:00;71.00517050226968;71.09833350277671;8.836000000000013;3.0976947304222335;2.9461647964878677;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 15:00:00;70.83240946156876;70.9064967396633;9.064000000000021;3.304482842047207;2.9281724375669924;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 16:00:00;73.7465187811466;73.8253689314513;9.088000000000022;2.9445019204098912;2.858093991471304;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 17:00:00;75.58011483389669;75.66059018193835;9.04000000000002;2.7880342390624264;2.8783371702188205;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 18:00:00;76.86283608411065;76.93393731965568;9.076000000000022;2.845342093455372;2.9371978902739393;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 19:00:00;76.47922555128066;76.54506600561095;9.088000000000022;2.9804154739196633;2.981430603082906;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 20:00:00;75.87182853519747;75.94037454964484;9.064000000000021;3.0256156811281585;2.9916481174195795;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 21:00:00;69.61895245008876;69.6862866320236;9.088000000000022;3.5469939455483654;2.99150387071456;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 22:00:00;58.493315809768255;58.570352614040864;9.076000000000022;4.246345648888052;2.883639064460215;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-16 23:00:00;44.5675158462256;44.68801002280793;9.124000000000024;4.399370747239004;2.2459568209546283;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 00:00:00;36.13286780910798;36.29331199515905;9.100000000000023;4.233139964749739;1.7676825924234547;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 01:00:00;39.720054803152955;39.919100898219355;9.100000000000023;3.1030699409297426;1.5769995334877687;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 02:00:00;44.16603092948798;44.37862838660821;9.112000000000023;2.407564400156218;1.5684723185532692;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 03:00:00;47.29706762682481;47.50126874611679;9.124000000000024;2.3294518759579432;1.6573885963024326;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 04:00:00;53.63888804537139;53.84249472993273;9.100000000000023;1.873568544249963;1.7672849868609113;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 05:00:00;77.70675369579317;77.82851259618963;9.136000000000024;1.6513105312012044;2.4719272723250505;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 06:00:00;80.15005519695191;80.23854230920932;9.160000000000025;2.2410504817374886;2.7581277222928615;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 07:00:00;78.03052265641956;78.09674448913017;9.184000000000026;2.8504523577969962;2.933379034962744;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 08:00:00;79.6287269332484;79.69336429834354;9.136000000000024;2.7650695537071783;2.975895100130088;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 09:00:00;76.82173319891152;76.89177790855494;9.004000000000019;2.97988296932391;3.03627714464087;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 10:00:00;74.65986387606662;74.72890159828971;9.004000000000019;3.170647822080241;3.0473315382904365;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 11:00:00;71.41693172323635;71.49567031554514;8.932000000000016;3.286569084864709;3.011998839112138;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 12:00:00;70.40993211391856;70.50063140995384;8.860000000000014;3.1713521679855603;2.946969129744222;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 13:00:00;70.57607253338983;70.67000407711623;8.860000000000014;3.0870992076747825;2.910811634941666;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 14:00:00;70.25645996491917;70.3416314498083;8.968000000000018;3.1926545936086654;2.896403138860588;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 15:00:00;70.57125782378608;70.65301724154969;9.052000000000021;3.1683448707321986;2.8558234745355904;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 16:00:00;73.40965284290188;73.49204149167484;9.088000000000022;2.8923172861626085;2.821075510061725;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 17:00:00;75.43782856041071;75.51764720037731;9.076000000000022;2.7816750869568523;2.8535844591147423;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 18:00:00;76.77065511125437;76.84307650401585;9.088000000000022;2.8132198686717516;2.9130466765171263;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 19:00:00;73.17779807728543;73.24431307130097;9.124000000000024;3.2384988204165666;2.960374099819593;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 20:00:00;70.43160558947304;70.4987954173913;9.160000000000025;3.3986197855032856;2.910661903559216;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 21:00:00;64.37481958446419;64.44666374551078;9.184000000000026;3.7679676645934137;2.829993812278502;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 22:00:00;56.32111283837685;56.39987017300354;9.231999999999971;4.230698943940524;2.6812600602787455;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-17 23:00:00;43.82672566085651;43.95299484537002;9.184000000000026;4.273072258249101;2.1248397919688955;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 00:00:00;37.64056321253822;37.77718966106513;9.172000000000025;4.556643313864868;1.9417868367683724;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 01:00:00;38.56084623576003;38.72720396905232;9.208000000000027;3.794272776899163;1.695902561636341;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 02:00:00;39.1670551018789;39.351522534187716;9.208000000000027;3.347763310666153;1.591316153994999;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 03:00:00;42.3074861714422;42.512770341614036;9.172000000000025;2.6712588331654388;1.5495480799315509;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 04:00:00;49.89600202878436;50.11279150215191;9.172000000000025;1.776208520843909;1.6063190148783697;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 05:00:00;70.2935125894782;70.43740950579681;9.076000000000022;1.8145823040968025;2.3048599209469707;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 06:00:00;73.7211835154965;73.84469928629832;9.02800000000002;2.1319582117980644;2.5453243006466013;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 07:00:00;72.87776428922574;72.97529209560058;9.04000000000002;2.6889822106740553;2.732136677282618;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 08:00:00;70.8681284532616;70.95955164184232;9.01600000000002;3.005030341241252;2.8070951735476726;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 09:00:00;68.05489655703869;68.14177133268136;9.04000000000002;3.276214021739122;2.811267951379417;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 10:00:00;67.41726404637852;67.5337994909649;8.77600000000001;2.9469469945191804;2.7537456804320044;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 11:00:00;64.88679911495568;65.00133935252573;8.77600000000001;3.2030556507858137;2.772185924787074;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 12:00:00;64.21332896357451;64.34816897074228;8.584000000000003;2.984917906527528;2.7306061231526186;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 13:00:00;57.76840641406622;57.91104646441108;8.463999999999999;3.446533499624252;2.741300311324359;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 14:00:00;57.061112533014864;57.21073632835945;8.488;3.33751869415795;2.63780768587921;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 15:00:00;59.88151683362335;60.0425175259352;8.463999999999999;2.8947685770212956;2.5600487616978818;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 16:00:00;63.01212211132925;63.1677716087735;8.5;2.715973962882913;2.593848319614583;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 17:00:00;69.101483466918;69.25010089126845;8.536000000000001;2.383082489246931;2.6739728153411093;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 18:00:00;71.72812122571742;71.86365230507626;8.488;2.4652380406739667;2.835596727331456;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 19:00:00;69.78078390010654;69.90071096179193;8.524000000000001;2.942482833559154;2.976694662351587;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 20:00:00;75.6831777861957;75.80171048624155;8.5;2.4956119989430476;3.001105896493776;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 21:00:00;69.24085035705806;69.35001940667863;8.5;3.23841522177662;3.1332606898043944;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 22:00:00;54.81031386592216;54.92609706511709;8.524000000000001;4.292849906378763;3.0842854640527615;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-18 23:00:00;41.77177527499421;41.92964381720997;8.584000000000003;4.353538387862329;2.350963486165505;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 00:00:00;34.55947750863233;34.73637808855181;8.608000000000004;4.604658150042781;2.055394551417777;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 01:00:00;36.67154125960423;36.884764956013655;8.596000000000004;3.5994421015319062;1.7474668611769246;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 02:00:00;36.941237088231766;37.16581540355511;8.596000000000004;3.2946463522268346;1.6591107148170998;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 03:00:00;40.17472179351519;40.4100909147762;8.656000000000006;2.747897998436372;1.61903263489787;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 04:00:00;50.390997277790056;50.65669125417876;8.536000000000001;1.3621963888330129;1.67245399303037;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 05:00:00;70.80157537888081;70.9646507607642;8.716000000000008;1.7688934923809256;2.426552396866878;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 06:00:00;68.81250338244081;68.94328493201601;8.692000000000007;2.592582830256447;2.6861467121883145;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 07:00:00;67.37326284666128;67.48975276124096;8.740000000000009;2.98426149305692;2.787001709577055;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 08:00:00;66.05181934108623;66.16761496345002;8.740000000000009;3.11750202313857;2.7970883613227038;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 09:00:00;64.59128257154961;64.71510553633219;8.668000000000006;3.1271833024059106;2.7755613733671507;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 10:00:00;62.599690913612456;62.72504971836996;8.668000000000006;3.251949452108704;2.7519477857472907;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 11:00:00;61.06020657379707;61.20068108656346;8.560000000000002;3.172381607864395;2.6984361853753778;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 12:00:00;60.11908635627534;60.26391534206177;8.536000000000001;3.162509113738963;2.6638303633609617;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 13:00:00;59.70207557527862;59.84846797309757;8.548000000000002;3.1471166401362893;2.631936102251718;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 14:00:00;60.32481752924358;60.47734057923633;8.524000000000001;3.006585926487446;2.6032216544394835;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 15:00:00;60.99511337196506;61.146570371623625;8.536000000000001;2.9687145952112814;2.6085686263636414;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 16:00:00;62.82185893224515;62.96823545966705;8.572000000000003;2.8696403467798177;2.623051924059482;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 17:00:00;65.37285232895783;65.51532066852157;8.596000000000004;2.7482743423272495;2.6617125616700896;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 18:00:00;66.7085187096335;66.84001959808005;8.644000000000005;2.8256156843479516;2.729792290004628;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 19:00:00;66.33068335869132;66.45142838366365;8.704000000000008;3.0199514476349805;2.7784808137742374;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 20:00:00;65.32026331694074;65.44462865645728;8.668000000000006;3.0737192380157126;2.780061335601289;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 21:00:00;60.342244545436074;60.465045566632405;8.692000000000007;3.5046044273558437;2.7696366858954065;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 22:00:00;51.75486948963272;51.884057913025735;8.680000000000007;4.064819283767974;2.670012017163782;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-19 23:00:00;40.420421616035284;40.57775499978629;8.632000000000005;4.4561993555831805;2.3046861495764404;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 00:00:00;36.46385472060999;36.63277939635255;8.704000000000008;4.463241989398625;2.0472448910949836;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 01:00:00;38.64234520536261;38.841699507082666;8.740000000000009;3.551348972255994;1.7732081677941487;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 02:00:00;39.62842417718305;39.84494984599149;8.704000000000008;3.1292217732446943;1.6925048326625785;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 03:00:00;42.94870240602778;43.17663777892445;8.704000000000008;2.6136737471680362;1.6790367380548332;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 04:00:00;51.91887594009516;52.15483080125472;8.716000000000008;1.6718787686672272;1.7548870501558937;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 05:00:00;74.69536626358581;74.84947236001929;8.692000000000007;1.663808206516876;2.530467513938678;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 06:00:00;76.70430001737135;76.82240404013243;8.716000000000008;2.294120408876438;2.8438603241343756;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 07:00:00;75.96879255161159;76.06584507214305;8.740000000000009;2.762355233166943;3.0259087744296593;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 08:00:00;74.1548706275506;74.24301371767426;8.76400000000001;3.0565467485344016;3.093485097482734;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 09:00:00;72.17764028962374;72.26732287099769;8.75200000000001;3.1811390418613996;3.0848288225187517;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 10:00:00;70.09857535887383;70.19177340394886;8.75200000000001;3.2689634250086215;3.04395871921286;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 11:00:00;67.05242166342323;67.15078693225745;8.75200000000001;3.398488682777156;2.9821291774343095;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 12:00:00;65.54081272205134;65.64545961582783;8.76400000000001;3.360326233775254;2.8878418803795647;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 13:00:00;65.8285343406248;65.94313180960357;8.740000000000009;3.1500659902638404;2.803872197774186;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 14:00:00;65.85280356604102;65.9636416624893;8.812000000000012;3.1597621709286727;2.7739878289713746;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 15:00:00;66.48808542975627;66.60148035268855;8.824000000000012;3.050480604526001;2.7419144973002467;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 16:00:00;68.65737712299796;68.76483540152503;8.896000000000015;2.9223226375663103;2.7365044278914503;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 17:00:00;70.65794980425204;70.75666779262096;8.968000000000018;2.8769848586225066;2.761989749078197;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 18:00:00;71.92181243792966;72.01351609113011;9.004000000000019;2.883684674752942;2.79793444400001;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 19:00:00;71.68228519693037;71.77174900099736;8.992000000000019;2.9646485467963544;2.83162694156524;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 20:00:00;70.32707827135913;70.4172711819513;8.968000000000018;3.084988745087742;2.8462536820034323;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 21:00:00;64.66471050351134;64.75427379892061;8.992000000000019;3.5572904078279066;2.8329682354820456;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 22:00:00;54.379313763717285;54.473182368571095;9.01600000000002;4.2685533481583775;2.7272461614719385;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-20 23:00:00;41.521393698128946;41.656517639124935;9.04000000000002;4.397111162585588;2.1292877053045163;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 00:00:00;40.880040065502826;41.03466641575463;9.124000000000024;3.98171798705971;1.8928061215322813;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 01:00:00;42.1336128155309;42.30903744681633;9.148000000000025;3.390849532764662;1.7424961588582164;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 02:00:00;42.6134636139954;42.7931392239574;9.196000000000026;3.201526009536508;1.69256931990666;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 03:00:00;46.15298601418113;46.34947101780522;9.160000000000025;2.576332766820201;1.669101095886525;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 04:00:00;54.04564371387899;54.24972429734093;9.136000000000024;1.7559945308918827;1.743631554465704;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 05:00:00;73.67462985587025;73.7976205796165;9.315999999999974;1.8125904708664393;2.337814358792915;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 06:00:00;77.22468090586716;77.3290440809952;9.208000000000027;2.071403364153582;2.5764141824628197;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 07:00:00;75.66319376624253;75.7398835484604;9.244000000000028;2.7507823094584296;2.774440499825136;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 08:00:00;75.98116720525842;76.06583862714366;9.064000000000021;2.6823937984536315;2.8348277103194413;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 09:00:00;74.50195518044553;74.58383191089138;9.004000000000019;2.9165199349288287;2.9139414942858615;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 10:00:00;73.34411930874352;73.44177178803884;8.800000000000011;2.8604613881051932;2.940108094377699;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 11:00:00;70.09602076393244;70.19201698353089;8.77600000000001;3.1760672084701014;2.980308759876678;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 12:00:00;69.2299925035687;69.33463249772451;8.716000000000008;3.113616679652921;2.942199882789801;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 13:00:00;69.36884002700377;69.4809976088102;8.656000000000006;2.999419117503635;2.919854029441705;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 14:00:00;69.45848033860877;69.57005601364104;8.656000000000006;3.0059434563717673;2.9270031700133394;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 15:00:00;69.81837856743017;69.92207608178067;8.740000000000009;3.070761800227956;2.9322146790558463;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 16:00:00;72.43356964258005;72.53607221918357;8.76400000000001;2.8587013094872304;2.920442963849567;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 17:00:00;74.04768905288135;74.14102006769834;8.812000000000012;2.864538929415801;2.9643577227679323;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 18:00:00;74.96944264460583;75.04963617303204;8.908000000000015;2.971931244837151;3.0070182864391346;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 19:00:00;74.50813667407739;74.58385831520998;8.944000000000017;3.0722539590191786;3.0212533746578103;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 20:00:00;73.67007032454573;73.74592962367646;8.968000000000018;3.138328213801742;3.0088302699892466;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 21:00:00;67.60652557499189;67.68569690994644;8.968000000000018;3.57086537314882;2.982469943122524;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 22:00:00;56.9385690436424;57.02216790171537;9.01600000000002;4.288224907222798;2.8674803448157604;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-21 23:00:00;43.53169364657496;43.66303093935186;8.992000000000019;4.364184993581148;2.2396506664795806;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 00:00:00;36.9508121202659;37.117155898205255;9.076000000000022;4.082740538837754;1.7619377639028748;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 01:00:00;40.51027216620894;40.71329603668522;9.052000000000021;3.0049319989410037;1.5950379415325315;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 02:00:00;44.51989874343711;44.722224309089185;9.172000000000025;2.5489138742162254;1.600458712144576;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 03:00:00;47.48150871030901;47.669741280698084;9.279999999999973;2.510663600856674;1.6700486509922712;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 04:00:00;55.26910557723258;55.450481974228275;9.387999999999977;1.8893481560284613;1.7548902290084811;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 05:00:00;76.4274989089444;76.54770433763949;9.339999999999975;1.639951567464209;2.3632349470503335;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 06:00:00;78.18913721430566;78.26635497678721;9.435999999999979;2.361278310768455;2.6314054544135033;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 07:00:00;78.41589493067488;78.47367659475863;9.45999999999998;2.722976698895536;2.7713205579843314;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 08:00:00;80.8422442685348;80.89573085130218;9.411999999999978;2.631444758292048;2.838728203093563;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 09:00:00;78.3184096132855;78.38355700425423;9.172000000000025;2.792495244258646;2.922991846245367;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 10:00:00;75.76776196895747;75.85084200942119;8.920000000000016;2.8596925050506457;2.9767372927820333;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 11:00:00;72.86074834316697;72.95106429690794;8.800000000000011;3.050139014857507;3.017081155420946;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 12:00:00;72.26260842410525;72.36325848987792;8.692000000000007;2.977834036186607;3.011005117295916;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 13:00:00;72.6194998902602;72.73120569069587;8.560000000000002;2.8422151438645074;3.0239607735808955;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 14:00:00;72.47742147541602;72.57936896649181;8.620000000000005;3.006112007598574;3.0738997546932434;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 15:00:00;72.41456971850275;72.49642953104495;8.836000000000013;3.2363892235582057;3.079064761291683;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 16:00:00;74.87588361923609;74.95024414997543;8.968000000000018;3.067691944463604;3.021467891186674;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 17:00:00;76.23743329204582;76.29949077891635;9.100000000000023;3.072083278922605;3.011284108814806;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 18:00:00;74.53122579283047;74.59307850113993;9.124000000000024;3.2082526626873005;2.9997105925647887;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 19:00:00;73.50685388574374;73.55968610755181;9.268000000000029;3.3463782007889336;2.9555470563637947;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 20:00:00;70.64454943142694;70.70186315281423;9.291999999999973;3.457304147580544;2.8827776532742035;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 21:00:00;63.80255707932072;63.86076946753849;9.363999999999976;3.9257259127659268;2.7933650962068732;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 22:00:00;55.94752284685481;56.025714226322016;9.291999999999973;4.207453398646123;2.6198675747241182;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-22 23:00:00;42.93265791370095;43.053349367595445;9.291999999999973;4.357235450298617;2.0714385266147417;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 00:00:00;40.97105391634983;41.10831637892059;9.351999999999975;4.119533406493076;1.864323959436529;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 01:00:00;42.39948580890972;42.555651247301036;9.435999999999979;3.4973523582552843;1.6999014384733258;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 02:00:00;43.742034739909066;43.91315054571935;9.423999999999978;3.0651128858526135;1.6378290712218904;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 03:00:00;48.18801519762646;48.38118340555222;9.327999999999975;2.310469293303697;1.6349535800203512;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 04:00:00;56.62097364704841;56.813059071751944;9.327999999999975;1.6132079933663022;1.7474462292808681;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 05:00:00;78.09776577759716;78.2128795974147;9.327999999999975;1.6310511780654338;2.415854199852866;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 06:00:00;80.36427811994034;80.44020424712252;9.375999999999976;2.273347076434618;2.6939725394485627;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 07:00:00;80.17113027338043;80.22759314816597;9.375999999999976;2.6933759413975054;2.8564175065680395;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 08:00:00;82.38327639706519;82.43442322735288;9.327999999999975;2.6407542433288427;2.93320546642947;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 09:00:00;80.30965356156197;80.34966264085175;9.339999999999975;3.007298934349194;3.0194613464075104;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 10:00:00;77.58977770486946;77.63366424125047;9.291999999999973;3.182379766034728;3.023716023083765;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 11:00:00;74.3917080105919;74.4428376267397;9.255999999999972;3.326876535038366;2.9873406306623447;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 12:00:00;73.26857802234672;73.33478130400616;9.160000000000025;3.1784934158969236;2.9164725113724757;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 13:00:00;71.32538873388135;71.3937983133566;9.172000000000025;3.2782573183429804;2.8814008907586515;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 14:00:00;70.99757825961993;71.07723570122674;9.112000000000023;3.1235797546847266;2.8228121286467065;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 15:00:00;72.85809967391663;72.9409651861579;9.100000000000023;2.9049896442525664;2.800183630513843;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 16:00:00;76.06516986378038;76.15035804373926;9.052000000000021;2.651474656294738;2.8295731610972967;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 17:00:00;77.81165640413121;77.88575780502099;9.064000000000021;2.7194678088515616;2.9200868243640947;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 18:00:00;79.25958637142189;79.32817653909223;9.04000000000002;2.7419482040338607;2.9963758158547833;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 19:00:00;78.86032669274307;78.9212854913731;9.052000000000021;2.930259453405654;3.0671453841052596;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 20:00:00;78.23363364921826;78.30064367679829;8.980000000000018;2.952160484882654;3.090171127491203;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 21:00:00;71.8938440204977;71.97336195774717;8.848000000000013;3.3392684926142806;3.107354549172022;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 22:00:00;60.98509471674202;61.068335391860145;8.884000000000015;4.101805340543933;3.0363173565366424;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-23 23:00:00;46.34248386700828;46.46420665438251;8.968000000000018;4.367879564694647;2.398616489593625;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 00:00:00;29.45152675282604;29.62038810235057;8.896000000000015;4.805766064585271;1.714392962653701;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 01:00:00;31.956824431155994;32.17198333419796;8.896000000000015;3.593057676830881;1.4348200033140603;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 02:00:00;32.81271101357415;33.046969356944686;8.860000000000014;3.1451430113551737;1.3670596231629872;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 03:00:00;35.36943499793793;35.62201822504084;8.800000000000011;2.586841218681286;1.3553965613189565;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 04:00:00;43.291879349864466;43.5655542320951;8.75200000000001;1.5092001795153465;1.4231499664319802;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 05:00:00;62.554515826351185;62.752745478507045;8.728000000000009;1.653708232359918;2.105360201248228;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 06:00:00;65.04683821895716;65.21692522995706;8.692000000000007;2.1602328988300314;2.371080014520256;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 07:00:00;64.89521331543706;65.0455038741912;8.656000000000006;2.608817453473307;2.555114079441001;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 08:00:00;63.514016385938646;63.6532810858423;8.644000000000005;2.932546935814628;2.647729865561246;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 09:00:00;62.11418858264576;62.25666968889258;8.572000000000003;3.0320804210307983;2.6695500374807466;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 10:00:00;60.239630037059875;60.38338487578792;8.548000000000002;3.1734617918116896;2.668651426571138;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 11:00:00;55.60119413680282;55.75091688218171;8.5;3.478256452593598;2.6362117920615233;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 12:00:00;54.53942115433548;54.7120252324445;8.343999999999994;3.211582418529815;2.5301091072948623;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 13:00:00;52.7335391734353;52.90543566905366;8.379999999999995;3.3345825221665564;2.4885164845655474;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 14:00:00;52.36238655737163;52.53977282271125;8.391999999999996;3.2371334092217694;2.4185368670676155;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 15:00:00;54.771732466031665;54.970598361409095;8.22399999999999;2.722781805155307;2.370545617443316;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 16:00:00;57.38012276735964;57.57710524050047;8.175999999999988;2.58988618227653;2.44569560127513;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 17:00:00;60.5656122991005;60.75802088496351;8.127999999999986;2.487567200636647;2.5566094648562974;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 18:00:00;63.29851636854026;63.47713365547045;8.139999999999986;2.5553813162628103;2.6986758056966376;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 19:00:00;65.38436966514736;65.55608984270677;8.091999999999985;2.586197921188784;2.8275093874227437;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 20:00:00;65.05553815289338;65.21832839299103;8.079999999999984;2.8283035263026477;2.9494114756068583;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 21:00:00;59.766869441018365;59.92779957908274;8.067999999999984;3.3274112449594213;3.0017805266562334;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 22:00:00;50.24606097672536;50.41564060589626;8.031999999999982;3.9439534675981918;2.926421643388835;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-24 23:00:00;38.32467675206816;38.50705559279501;8.031999999999982;4.680748922280202;2.7228407614315127;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 00:00:00;23.98913198843516;24.208740001254213;8.019999999999982;4.991573293333431;1.8860281742699136;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 01:00:00;26.041200449668143;26.306462737953623;8.007999999999981;3.836950740000873;1.4865050578066976;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 02:00:00;24.85927418646113;25.138336278029072;7.9839999999999804;3.6762846300117644;1.3740171524648481;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 03:00:00;27.34596528870208;27.645895456795152;8.055999999999983;2.967381670377165;1.2795111943167186;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 04:00:00;36.246430892225675;36.58312714894629;8.067999999999984;1.397704607321316;1.293811156078558;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 05:00:00;51.61460953637256;51.88018675961001;7.995999999999981;1.812114797888114;1.9872931571495656;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 06:00:00;54.45826773261116;54.69638173427538;7.995999999999981;2.22249438974751;2.2458199744406713;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 07:00:00;53.51180542819121;53.72284204335666;8.055999999999983;2.8066311767927914;2.4271310482137096;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 08:00:00;51.98738927616355;52.18987412740759;8.067999999999984;3.0763424911937136;2.479727386308223;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 09:00:00;48.717189525697556;48.926232864791125;7.97199999999998;3.2736911923639127;2.4688310867518197;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 10:00:00;46.417473399033916;46.628128805746336;7.9839999999999804;3.4003436632764874;2.4111273989232878;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 11:00:00;45.73905368002538;45.96442909485357;7.899999999999977;3.2125385013753203;2.323272602749231;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 12:00:00;44.264033156207056;44.49281725897189;7.887999999999977;3.270026407708258;2.2821818494099517;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 13:00:00;41.247753778975735;41.478682404394355;7.863999999999976;3.463601339544198;2.23181909520029;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 14:00:00;41.688057684985246;41.923169275298186;7.935999999999979;3.280978358744335;2.1322624866588633;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 15:00:00;42.63827619469008;42.87652136741423;7.9839999999999804;3.098757839429936;2.0780895171347358;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 16:00:00;44.551835823927135;44.79010804059851;8.031999999999982;2.89459143991661;2.0647725081662074;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 17:00:00;46.59894162019326;46.83136613641642;8.091999999999985;2.797414850451162;2.0955345483472807;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 18:00:00;48.9711373461717;49.199248149354595;8.115999999999985;2.6858004348463282;2.1472129092738825;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 19:00:00;50.23810672096192;50.453468821089906;8.163999999999987;2.7829834299579375;2.222898559312174;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 20:00:00;50.54506197783924;50.752046423066;8.211999999999989;2.9262185781167886;2.2767756752727344;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 21:00:00;46.47261332802327;46.665729924095345;8.295999999999992;3.4815346392043125;2.2982630689059427;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 22:00:00;39.522947873161264;39.72547936398396;8.211999999999989;3.9644880627221255;2.2154677427738605;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-25 23:00:00;29.64963419679005;29.854155592262476;8.175999999999988;4.763032581537914;2.0684160872249144;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 00:00:00;24.42501880031886;24.67352913431334;8.199999999999989;4.2351810676576065;1.4667708074393317;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 01:00:00;28.14403900673414;28.44076071380745;8.163999999999987;2.9240746978102266;1.2788277087594562;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 02:00:00;25.831758491150914;26.116611781748183;8.115999999999985;3.358753650369522;1.2928526791232962;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 03:00:00;29.125190881851488;29.43875202201382;8.067999999999984;2.5222446754934253;1.2504282738439603;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 04:00:00;38.77260880440658;39.07565670486691;8.019999999999982;2.029366893777592;1.5410013200891903;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 05:00:00;55.20167976146429;55.45498757179684;7.995999999999981;1.8130797786800485;2.125736159548424;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 06:00:00;54.275506934303905;54.497119798471395;7.9599999999999795;2.526636836500529;2.378405300252325;1.202602605451549;2.499999999999999;3.702602605451548
