Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-26 07:00:00;52.75827881564249;52.96489492624139;7.995999999999981;2.9628323463746256;2.495743400690696;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 08:00:00;50.911105627502444;51.121234911552456;7.923999999999978;3.0990328825614597;2.5122848552193204;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 09:00:00;51.34560102508089;51.55868615742992;7.899999999999977;3.0013486845962802;2.4956140607044333;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 10:00:00;48.73736562726549;48.95446565314918;7.851999999999975;3.2123058558097455;2.5010559559597283;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 11:00:00;45.485196942278414;45.70911368248829;7.791999999999973;3.3845855913999685;2.4571796050420893;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 12:00:00;44.06336918047993;44.29002953228561;7.8279999999999745;3.3997836902605627;2.369188323802124;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 13:00:00;41.633788536399216;41.862624456573336;7.851999999999975;3.5118658966400744;2.2839862912776816;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 14:00:00;42.567941654399235;42.799806737080544;7.97199999999998;3.295989649785895;2.1674939626607888;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 15:00:00;42.80802858763572;43.03651979144977;8.055999999999983;3.2241132499614764;2.109401210382188;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 16:00:00;45.23349225185579;45.46498710384438;8.127999999999986;2.9185907100264217;2.0673896996946013;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 17:00:00;47.66276820816155;47.892582976934165;8.151999999999987;2.7286163182139944;2.0924719346176204;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 18:00:00;49.64434379909632;49.860563092940396;8.23599999999999;2.757836949640705;2.15767251691285;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 19:00:00;51.635866206346186;51.84882433949099;8.22399999999999;2.679541509967976;2.217394878283752;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 20:00:00;52.32556919020516;52.52704666492758;8.283999999999992;2.8512363569267336;2.293210173186022;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 21:00:00;48.06998497771849;48.2634911781609;8.283999999999992;3.3712979123645255;2.329722892684728;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 22:00:00;41.36018928698077;41.551369141112964;8.319999999999993;3.9754190447633277;2.2666545329482446;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-26 23:00:00;30.79758219966268;31.00371280924692;8.379999999999995;4.441749420542237;1.8619327334920293;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 00:00:00;29.647577769042098;29.880490253654457;8.367999999999995;4.03423871682952;1.6288269303802103;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 01:00:00;33.38569003047254;33.65209872805973;8.379999999999995;2.9341355368609356;1.4596348973762918;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 02:00:00;30.983944387741726;31.23387674882153;8.427999999999997;3.4347571268758657;1.477422549549111;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 03:00:00;34.41669756043399;34.68606584132619;8.451999999999998;2.6768974566492716;1.4189274975797905;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 04:00:00;47.51920581498011;47.77273929511525;8.475999999999999;1.9316014437587796;1.72882145324483;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 05:00:00;66.16251283171962;66.35019546740418;8.463999999999999;1.843443585520788;2.379404125489458;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 06:00:00;70.40163287811053;70.55856759981768;8.488;2.1754230065138813;2.655380450757924;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 07:00:00;69.72159914305918;69.86016202009144;8.463999999999999;2.665135638741617;2.8626951268687826;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 08:00:00;67.20830379570107;67.33826449171649;8.451999999999998;3.0359627582348594;2.9545544795772756;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 09:00:00;61.54311982334178;61.67375072603453;8.439999999999998;3.4761662466760868;2.9519771401792454;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 10:00:00;58.5512771584927;58.694688562752695;8.391999999999996;3.474737496437683;2.8350693634379276;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 11:00:00;55.69883931225269;55.85332061964589;8.355999999999995;3.485720154022431;2.7229705123889723;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 12:00:00;54.399888026765325;54.56413333882426;8.355999999999995;3.39111758242575;2.608793764428217;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 13:00:00;52.73201064223167;52.90680488047788;8.307999999999993;3.332655503822764;2.523491717759345;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 14:00:00;52.12537203990158;52.303298839120465;8.343999999999994;3.283406983053453;2.4524404205362593;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 15:00:00;53.56430465885945;53.746431555154736;8.367999999999995;3.0397192723807507;2.3935311450557566;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 16:00:00;56.62332125075573;56.8054669066547;8.403999999999996;2.7672320964639994;2.3917506247657663;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 17:00:00;59.437411506030614;59.6132306168292;8.415999999999997;2.6492706141593203;2.454036542626831;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 18:00:00;63.09250697774184;63.25811967758421;8.451999999999998;2.551996660303928;2.546104570792455;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 19:00:00;66.06022785446766;66.21471431457041;8.451999999999998;2.5468157611452398;2.6635283580390947;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 20:00:00;66.67689129942362;66.81747298942408;8.488;2.7818739563414283;2.782176591950602;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 21:00:00;55.11119536868433;55.24304027961733;8.524000000000001;3.8930343577910094;2.833472367711405;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 22:00:00;47.46423456919701;47.60251847270431;8.584000000000003;4.306258356594583;2.6418164472795738;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-27 23:00:00;36.17018427875278;36.342903752344775;8.656000000000006;4.399319313894239;2.023160596919695;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 00:00:00;33.662718305883324;33.85054287851978;8.728000000000009;4.2677080721134075;1.7969525447115513;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 01:00:00;35.88221113516868;36.09772844842252;8.77600000000001;3.405340742541;1.5907513759593217;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 02:00:00;36.60964287887526;36.835131829442155;8.77600000000001;3.117846586179894;1.5405346939757898;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 03:00:00;39.647629143408395;39.88815400795377;8.740000000000009;2.5718657763070496;1.5304322763520697;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 04:00:00;48.27874251116568;48.5343008057866;8.704000000000008;1.5538761501154568;1.607655886033399;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 05:00:00;69.63561473137315;69.81409321714965;8.608000000000004;1.629244651616773;2.3757686638514457;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 06:00:00;71.3780324525804;71.51666817685044;8.668000000000006;2.331169444995737;2.6819037504712497;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 07:00:00;71.00250752682031;71.12214886533145;8.680000000000007;2.7448990394004795;2.8483692269405876;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 08:00:00;69.75815957956195;69.87540030139127;8.620000000000005;2.9272077290235643;2.917563969242213;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 09:00:00;68.12608651706012;68.24378263963781;8.584000000000003;3.071311922065206;2.942393358822663;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 10:00:00;66.04565354379694;66.16727043420569;8.548000000000002;3.182277085232897;2.930668589387732;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 11:00:00;60.836213994865766;60.965579432690944;8.5;3.492095625243735;2.892390064182365;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 12:00:00;58.85991897643413;58.99951513921834;8.488;3.435176703441641;2.7735516562603877;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 13:00:00;57.112975121061524;57.26161327488726;8.475999999999999;3.3894913660874977;2.673410857717709;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 14:00:00;56.82583204082438;56.98349702073004;8.463999999999999;3.231090812013349;2.585552227961692;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 15:00:00;58.399393112631216;58.560544596492846;8.475999999999999;2.994936365241074;2.5368465564952167;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 16:00:00;64.6765646140445;64.83622671462851;8.524000000000001;2.4767554922805175;2.5464791495209873;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 17:00:00;66.2537347782197;66.39788487386782;8.548000000000002;2.65753396388709;2.678005213850383;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 18:00:00;66.9572509290824;67.0835404337313;8.644000000000005;2.887578198508777;2.769463939913606;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 19:00:00;66.50432146979934;66.62188339756527;8.704000000000008;3.057219581130596;2.80413989568315;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 20:00:00;65.42690226287976;65.54362969323384;8.728000000000009;3.157546462097912;2.796510870456167;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 21:00:00;60.05341630042219;60.17106283376797;8.740000000000009;3.5726643183274973;2.7670802388927633;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 22:00:00;51.32652135905699;51.45077291696539;8.740000000000009;4.136278984173373;2.6545049714292226;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-28 23:00:00;39.22255643477682;39.384602292566605;8.75200000000001;4.288452054890342;2.092215436662606;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 00:00:00;35.63217042657247;35.81116888408796;8.76400000000001;4.265829891358294;1.886066977606298;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 01:00:00;38.30970821130349;38.52157497048343;8.76400000000001;3.2982672820893413;1.6688264078555477;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 02:00:00;39.02249235092101;39.240580257722485;8.77600000000001;3.081825192934218;1.6316797292266185;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 03:00:00;41.9213473815447;42.14648718378761;8.800000000000011;2.66230422441555;1.6262248164510247;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 04:00:00;51.14188958652841;51.382409267301355;8.77600000000001;1.5769479870177747;1.691422753410645;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 05:00:00;73.2387726312575;73.39122191131267;8.812000000000012;1.6902889313254832;2.4485412057986977;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 06:00:00;75.01387387578447;75.12631435039513;8.896000000000015;2.374613567661754;2.738749857290262;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 07:00:00;74.93714451467903;75.0228750662068;9.004000000000019;2.834764547636439;2.8921213014432783;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 08:00:00;71.9603932806242;72.03822693534855;9.02800000000002;3.192305357239036;2.9359704406108236;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 09:00:00;71.66406721522121;71.7696570188263;8.76400000000001;2.8709955202659785;2.8954454735543216;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 10:00:00;69.69615742430669;69.80326447315544;8.704000000000008;3.046775895458154;2.933297831164385;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 11:00:00;67.33209216088439;67.45149458585404;8.572000000000003;3.0971433519871994;2.9281954844087434;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 12:00:00;66.17122226689631;66.29190342853292;8.572000000000003;3.157970377204265;2.910041876083028;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 13:00:00;65.7245963362885;65.8459651489252;8.596000000000004;3.1550568998966924;2.8761031176938587;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 14:00:00;65.67734702392495;65.79831701211948;8.632000000000005;3.1322368394726254;2.843297633133986;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 15:00:00;65.80348821167632;65.9127831980442;8.788000000000011;3.225535243664183;2.8166465550025244;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 16:00:00;68.18190547253106;68.28970387148982;8.860000000000014;2.992383720073178;2.7666749567120164;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 17:00:00;69.75227672965147;69.85657953235044;8.884000000000015;2.9007812606593575;2.7757108103758625;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 18:00:00;70.91196335941957;71.01428552972068;8.872000000000014;2.8570212372014794;2.8069593369613877;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 19:00:00;70.73463114682633;70.84211039904386;8.77600000000001;2.8623232129905887;2.8479031660097434;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 20:00:00;69.69061928766693;69.79077288527705;8.824000000000012;3.077632510047863;2.887564121388941;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 21:00:00;63.89824038173207;63.98844007849748;8.944000000000017;3.6536292831593755;2.8757657207510086;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 22:00:00;54.08234138922063;54.182477495645266;8.932000000000016;4.244521668412972;2.747052261136478;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-29 23:00:00;41.423601616361815;41.5705030489483;8.884000000000015;4.306958049039395;2.154833273385222;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 00:00:00;34.259265452852446;34.4418670184209;8.908000000000015;4.1084964548645075;1.6995441066466732;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 01:00:00;36.90638632829682;37.11820383458537;8.944000000000017;3.2138778966802306;1.5335161592769069;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 02:00:00;37.882698370258524;38.10503186656786;8.908000000000015;2.9413405747495176;1.511681737688274;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 03:00:00;40.78208413084218;41.01053191444309;8.920000000000016;2.55977317140821;1.5266782605146112;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 04:00:00;49.82923590968557;50.06845303279464;8.944000000000017;1.54684954280566;1.6038748781270937;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 05:00:00;72.00495795709581;72.16223588880341;8.896000000000015;1.6008999082272908;2.3500757211223267;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 06:00:00;74.19159651098927;74.31430003642656;8.896000000000015;2.2175559519874923;2.645027151377686;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 07:00:00;74.47181949526637;74.57701668231132;8.860000000000014;2.5938466441397168;2.8297082096671176;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 08:00:00;72.46172361687475;72.55994602779822;8.812000000000012;2.9261747572033414;2.9312442394489793;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 09:00:00;71.08264375872393;71.1858997339358;8.728000000000009;3.0022663462431183;2.9558550944938804;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 10:00:00;68.89256844154235;68.9960645931513;8.716000000000008;3.177465496120533;2.9616124038934863;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 11:00:00;66.14664289994528;66.25862477330158;8.656000000000006;3.26960030241338;2.9238826627588708;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 12:00:00;65.19096542681214;65.31129900117828;8.620000000000005;3.196698703086895;2.862031368935753;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 13:00:00;65.07903163863492;65.20760312257858;8.572000000000003;3.0753899067788666;2.819011585362041;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 14:00:00;65.1838372889837;65.31580705938521;8.548000000000002;3.018858939089796;2.8069389238419866;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 15:00:00;65.84424020720473;65.9798118975297;8.512;2.9309025806080626;2.8089816162073897;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 16:00:00;67.96376975667393;68.0860073427302;8.632000000000005;2.922961728631492;2.8344266009249;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 17:00:00;69.43362363547773;69.54521919703913;8.716000000000008;2.9391230486020845;2.861721876783917;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 18:00:00;70.45175363474878;70.56218696417957;8.704000000000008;2.889189614202053;2.88474188201593;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 19:00:00;70.03306644628717;70.13822996855153;8.728000000000009;3.01705243832987;2.919750085254151;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 20:00:00;68.93901622979811;69.04488104441224;8.728000000000009;3.1098965573922897;2.9216356820348004;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 21:00:00;63.27480325273242;63.37934398648446;8.76400000000001;3.572302259902699;2.9018309809396357;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 22:00:00;54.19370211649682;54.31204017474219;8.704000000000008;4.0689363725716134;2.783837169426011;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-30 23:00:00;41.18236129115676;41.331479958697635;8.812000000000012;4.347786082511902;2.196427926209072;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 00:00:00;36.65906676605397;36.83100848034181;8.75200000000001;4.334101577434069;1.9756790209185873;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 01:00:00;39.258048090522855;39.46027942424816;8.788000000000011;3.404427970524978;1.7362365091600367;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 02:00:00;40.17284221682944;40.38644294662091;8.77600000000001;3.0859046286678904;1.680984554453815;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 03:00:00;42.802065508667525;43.021230716780394;8.800000000000011;2.71278618816325;1.6741596883680252;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 04:00:00;52.11850993893445;52.351197728180246;8.800000000000011;1.6382855303421024;1.7327092675439175;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 05:00:00;75.08531537228937;75.23189483074044;8.812000000000012;1.6699831598941728;2.5031383209054923;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 06:00:00;77.85674522079566;77.96763470771486;8.848000000000013;2.2468694910164118;2.8082038774173377;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 07:00:00;77.99837044023917;78.0841771303962;8.896000000000015;2.70329395779612;2.99885711584659;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 08:00:00;75.29760723688277;75.3747745443627;8.896000000000015;3.069815497891966;3.077142805309471;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 09:00:00;73.12962825437904;73.2053856437263;8.920000000000016;3.2400413678996074;3.065482933738174;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 10:00:00;70.8356130382226;70.9126638697749;8.956000000000017;3.355300043992372;3.011341847346543;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 11:00:00;67.37333210445478;67.45695878003909;8.956000000000017;3.484759838115508;2.931925683034624;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 12:00:00;65.9733815336888;66.06617277907044;8.956000000000017;3.3890624929033493;2.82164977856987;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 13:00:00;66.32532636354236;66.42619758018782;8.956000000000017;3.183923679298175;2.7358862729576363;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 14:00:00;66.46922858219405;66.57360577527913;8.956000000000017;3.0955342332733835;2.7004691154648484;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 15:00:00;66.9909719548531;67.09545459667646;8.980000000000018;3.039464925368634;2.684982281467615;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 16:00:00;69.7275291236894;69.8333544991195;8.980000000000018;2.7909429789765454;2.682442994482553;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 17:00:00;71.49663155597138;71.59324010677986;9.01600000000002;2.7975324261251444;2.7374923662613995;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 18:00:00;72.91844179151873;73.01501585081812;8.956000000000017;2.736912183898596;2.7916527750156277;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 19:00:00;72.81504003105131;72.90303471237245;8.980000000000018;2.9178416379451164;2.8598583635863193;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 20:00:00;71.8435944328647;71.9319458136095;8.956000000000017;3.0275952140013374;2.8853660199636804;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 21:00:00;66.07845470292703;66.16728216185194;8.956000000000017;3.502477352103085;2.884917955099351;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 22:00:00;56.28676382946414;56.39341171582976;8.836000000000013;4.026649197989627;2.786573695140852;1.202602605451549;2.499999999999999;3.702602605451548
2021-12-31 23:00:00;43.1538289554691;43.283063917593815;8.716000000000008;4.771088914807876;2.604550763752684;1.202602605451549;2.499999999999999;3.702602605451548
