Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-13 16:00:00;294.60687625088866;275.5550628430873;80.32;58.64771575563407;3.2365990384093877;1.6487460989383802;2.5;4.14874609893838
2021-01-13 17:00:00;305.1499724108108;286.08560674030286;80.38;58.40281195127261;3.305916806773398;1.6487460989383802;2.5;4.14874609893838
2021-01-13 18:00:00;299.0528032265715;279.7882715193765;80.62;59.63884445925123;3.39366667622244;1.6487460989383802;2.5;4.14874609893838
2021-01-13 19:00:00;297.27422512751764;277.9573796125516;80.80000000000001;59.855142732660454;3.379329661113715;1.6487460989383802;2.5;4.14874609893838
2021-01-13 20:00:00;288.1885287776493;268.8029200784274;80.92000000000002;60.42275382438339;3.347587075246052;1.6487460989383802;2.5;4.14874609893838
2021-01-13 21:00:00;264.2217530858937;244.82639931134506;81.27999999999997;60.75295280973262;3.064734086096662;1.6487460989383802;2.5;4.14874609893838
2021-01-13 22:00:00;226.89389689115188;207.57882765275517;82.0;60.490375107301816;2.5115433984622406;1.608057502867517;2.5;4.108057502867517
2021-01-13 23:00:00;167.80667813896397;148.66375814142265;82.24000000000001;60.53377901920237;1.8406691344759092;1.4451075654234433;2.5;3.9451075654234433
2021-01-14 00:00:00;159.2274431839073;140.15823923249903;82.60000000000002;60.04069672194714;1.6805171475774658;1.404241257207934;2.5;3.904241257207934
2021-01-14 01:00:00;166.64622089151496;147.68823914358518;83.01999999999998;58.72592437324391;1.6332241757384764;1.404241257207934;2.5;3.904241257207934
2021-01-14 02:00:00;172.29473291396891;153.4043563502575;83.07999999999998;58.075599933906744;1.6406134659209348;1.404241257207934;2.5;3.904241257207934
2021-01-14 03:00:00;189.985864630593;171.06584584060226;83.07999999999998;57.78165196651787;1.7880507301932518;1.404241257207934;2.5;3.904241257207934
2021-01-14 04:00:00;228.02275509037634;208.90678041755024;83.13999999999999;58.093293406220084;2.167595646201963;1.404241257207934;2.5;3.904241257207934
2021-01-14 05:00:00;302.1350423019582;282.7508999893427;83.07999999999998;57.92600323013198;2.859860223881911;1.404241257207934;2.5;3.904241257207934
2021-01-14 06:00:00;309.4768254497377;290.0302976846876;83.07999999999998;58.15833197138886;2.9566623853515868;1.404241257207934;2.5;3.904241257207934
2021-01-14 07:00:00;310.03951037052315;290.63890306577383;82.60000000000002;58.31738195093999;3.039990617628573;1.4504775493059823;2.5;3.9504775493059823
2021-01-14 08:00:00;318.8119949670745;299.4577143721013;82.36000000000001;58.026935588283834;3.119525620157999;1.4936935268365241;2.5;3.993693526836524
2021-01-14 09:00:00;312.5101741727099;293.1568586620324;81.82;58.7101226085436;3.2197135045962493;1.5363634838004776;2.5;4.036363483800478
2021-01-14 10:00:00;299.7340570541288;280.4835466088256;80.98000000000002;59.18208623989699;3.2739487120173454;1.5363634838004776;2.5;4.036363483800478
2021-01-14 11:00:00;281.9499592944137;262.7504564854119;80.32;59.944356069188075;3.2946660688171496;1.5766996453500095;2.5;4.0766996453500095
2021-01-14 12:00:00;280.23239928023986;261.294576946343;79.54000000000002;59.031331686312;3.2533560350233244;1.5766996453500095;2.5;4.0766996453500095
2021-01-14 13:00:00;283.19418150752927;264.27793665754984;79.42000000000002;58.92754654726781;3.2903422827700193;1.5766996453500095;2.5;4.0766996453500095
2021-01-14 14:00:00;285.2049802669426;266.33048813886023;79.18;58.83469766248595;3.337672085481657;1.5766996453500095;2.5;4.0766996453500095
2021-01-14 15:00:00;288.34072286455716;269.2899809723773;79.65999999999997;59.44254634117783;3.395707205344942;1.6177422845054181;2.5;4.117742284505418
2021-01-14 16:00:00;299.3234833870059;280.47161316998074;79.24000000000001;58.26949360525958;3.3984632847206626;1.6177422845054181;2.5;4.117742284505418
2021-01-14 17:00:00;310.47416457396076;291.4623103460669;79.65999999999997;58.62516666369936;3.514285991944923;1.660988533560086;2.5000000000000004;4.1609885335600865
2021-01-14 18:00:00;317.15192183807176;298.21663673223935;79.30000000000001;58.306941616357676;3.5970157831427176;1.7030023371185452;2.500000000000001;4.203002337118546
2021-01-14 19:00:00;318.3498491209092;299.2309790340496;79.60000000000002;59.19048131899763;3.713834917360396;1.7474249215600297;2.500000000000001;4.247424921560031
2021-01-14 20:00:00;312.53753482348264;293.4313277554634;79.36000000000001;59.49238679404323;3.745477526469302;1.7474249215600297;2.500000000000001;4.247424921560031
2021-01-14 21:00:00;288.5683822322608;269.1945134616187;79.77999999999997;61.448991594142;3.74811664220237;1.7474249215600297;2.500000000000001;4.247424921560031
2021-01-14 22:00:00;246.0570309163704;226.92627307323974;79.48000000000002;61.10555309307932;3.188395692007178;1.7474249215600297;2.500000000000001;4.247424921560031
2021-01-14 23:00:00;185.18774245428858;166.30440374151604;79.65999999999997;60.9863119693963;2.3612003991772847;1.5874614430207608;2.5000000000000018;4.0874614430207625
2021-01-15 00:00:00;133.89801940597388;115.30398951455861;79.48000000000002;60.551875393584;1.6842915753069228;1.392693537108343;2.500000000000001;3.892693537108344
2021-01-15 01:00:00;143.69851420190278;125.42757698444751;79.54000000000002;58.16212425040936;1.600436467757519;1.392693537108343;2.500000000000001;3.892693537108344
2021-01-15 02:00:00;146.1182174579985;127.86143428290784;79.42000000000002;58.12740178860696;1.6339035485626536;1.392693537108343;2.500000000000001;3.892693537108344
2021-01-15 03:00:00;156.50689725370088;138.3731800288443;79.30000000000001;57.298239928295004;1.6936620908383158;1.392693537108343;2.500000000000001;3.892693537108344
2021-01-15 04:00:00;192.44069334635157;174.04177836834933;79.30000000000001;58.067985454261134;2.1580247414962273;1.392693537108343;2.500000000000001;3.892693537108344
2021-01-15 05:00:00;283.06273525999194;264.36725828103687;79.0;57.854571777108106;3.1872558284090364;1.5025171420451526;2.500000000000001;4.0025171420451535
2021-01-15 06:00:00;282.96425263547764;264.0630261187294;79.24000000000001;58.98843342822556;3.326776763906515;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 07:00:00;279.7788266560808;260.8003984470864;79.30000000000001;59.527812439581226;3.3690761906405355;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 08:00:00;272.7867109170867;253.72962336449038;79.42000000000002;60.11103257561928;3.363681519448398;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 09:00:00;266.95536685712364;247.98068457329967;79.18;59.95672605662952;3.3064503902868556;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 10:00:00;260.7379358442127;241.81211521340884;79.0;59.9708689415819;3.2623907379010664;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 11:00:00;251.3697079315773;232.4333720029625;78.94;60.33712732456081;3.2172413102046016;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 12:00:00;249.48365460113834;230.71288667129224;78.57999999999998;59.649877742380454;3.1379020871996133;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 13:00:00;250.5336137855743;231.8249076783473;78.45999999999998;59.32982265594893;3.1181551196485113;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 14:00:00;251.9219386777061;233.25165161192757;78.34000000000003;59.1566036526055;3.126735896223559;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 15:00:00;253.8663030154647;235.22391528481788;78.22000000000003;59.03900427428766;3.151262777239375;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 16:00:00;264.0992436175232;245.4629011610993;78.34000000000003;58.619595460561754;3.1886147246185033;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 17:00:00;272.7943040861906;254.14925393319052;78.34000000000003;58.45447110216736;3.266245776822429;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 18:00:00;278.2122876500961;259.57297903363866;78.15999999999997;58.45512987856671;3.361657319274549;1.5932646653742997;2.5000000000000004;4.0932646653743
2021-01-15 19:00:00;277.8306784836398;259.1218761722862;78.10000000000002;58.98095246078236;3.459908837405955;1.6367889516725977;2.5;4.136788951672598
2021-01-15 20:00:00;273.2030163048229;254.36955998175802;78.27999999999997;59.74358253997332;3.50921839971015;1.6367889516725977;2.5;4.136788951672598
2021-01-15 21:00:00;250.85659050567298;231.9507968489574;78.10000000000002;60.9654957897107;3.4858177926351175;1.6367889516725977;2.5;4.136788951672598
2021-01-15 22:00:00;217.80425672016622;199.00979720600282;78.10000000000002;61.0869217591752;3.0481348306213487;1.6367889516725977;2.5;4.136788951672598
2021-01-15 23:00:00;164.52682150269106;145.95800255809786;78.27999999999997;60.82425082267838;2.244134716923486;1.5492947578624436;2.500000000000001;4.0492947578624445
2021-01-16 00:00:00;133.26484808593085;114.93855622790716;78.22000000000003;60.12832413365999;1.7538301022615208;1.4137483489416844;2.5;3.9137483489416844
2021-01-16 01:00:00;141.372945736283;123.2929885003557;78.22000000000003;58.28859019066584;1.6888030248388086;1.4137483489416844;2.5;3.9137483489416844
2021-01-16 02:00:00;143.26562219910267;125.13617259883357;78.27999999999997;58.483983233696335;1.7231174751488676;1.4137483489416844;2.5;3.9137483489416844
2021-01-16 03:00:00;152.2885384666412;134.17178160332833;78.57999999999998;57.86090451932762;1.750036620045254;1.4137483489416844;2.5;3.9137483489416844
2021-01-16 04:00:00;185.82123809907955;167.62957991265458;78.57999999999998;57.60617252640361;2.109445783515159;1.4137483489416844;2.5;3.9137483489416844
2021-01-16 05:00:00;271.1644471605009;252.51622149146627;78.88;57.96441412164586;3.086835051389131;1.462508880509013;2.5;3.962508880509013
2021-01-16 06:00:00;270.9854450482989;252.1956677352093;78.94;58.85300202008909;3.2120451310666667;1.5113845660636596;2.5;4.01138456606366
2021-01-16 07:00:00;266.7615163680573;247.94833046480377;78.75999999999999;59.298773664024566;3.263650792493386;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 08:00:00;261.3604549997459;242.47888199866836;78.82;59.83167626116443;3.2772076470642886;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 09:00:00;255.96366631526567;237.1096065813633;78.69999999999999;59.909196003804766;3.2432742147384004;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 10:00:00;249.88313964210676;231.2194313101407;78.04000000000002;59.460039413994366;3.202158871848477;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 11:00:00;241.86146566182435;223.2656912330134;77.62;59.62655693437085;3.2003915561227685;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 12:00:00;224.17536832354844;205.51502698028094;77.44;60.67619824368421;3.18394887221652;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 13:00:00;218.66265234563164;200.05559581902864;77.44;60.46878858425595;3.0676971135054893;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 14:00:00;217.6049234368246;199.07389994049157;77.44;59.99657820914382;2.9702140255271425;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 15:00:00;242.40279013443813;224.06707562365588;77.68;57.84197595254682;2.909309409745299;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 16:00:00;252.6252477372143;234.10441511645382;78.10000000000002;58.37918029176433;3.0500186807012653;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 17:00:00;260.75976363521124;242.22844937659258;78.04000000000002;58.30034076675224;3.1452244071068813;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 18:00:00;267.8074537710754;249.03019939217123;78.69999999999999;59.09288482380907;3.252068389271892;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 19:00:00;266.73371863455895;248.028468903868;78.34000000000003;59.004063345776615;3.2844557459000536;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 20:00:00;261.64897466807275;242.88959149887265;78.27999999999997;59.54944545541929;3.3259760020823417;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 21:00:00;239.4456700414987;220.68122657319114;77.80000000000001;60.61908881620445;3.3182683508180366;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 22:00:00;222.25115264310017;203.57166983297282;77.38;60.91197524225851;3.2133144007221754;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-16 23:00:00;167.98718113933495;149.59843112319737;77.13999999999999;60.64872166482559;2.4253394477617896;1.5545705386486781;2.4999999999999996;4.054570538648678
2021-01-17 00:00:00;130.62911227887716;112.38842843511883;77.44;60.38780067825928;1.8239388951168962;1.4115881010317106;2.5;3.9115881010317106
2021-01-17 01:00:00;145.34723771622114;127.52326419743171;77.32;57.372469399491706;1.734875652710969;1.4115881010317106;2.5;3.9115881010317106
2021-01-17 02:00:00;132.29316545393755;114.19541710791393;77.07999999999998;59.72104318616289;1.8145314297930704;1.4115881010317106;2.5;3.9115881010317106
2021-01-17 03:00:00;160.74489645224827;142.74166012958491;77.62;57.79970066842702;1.930979636237161;1.4115881010317106;2.5;3.9115881010317106
2021-01-17 04:00:00;194.31061267818757;176.16572806567973;77.92000000000002;57.5507708765536;2.2712902540229685;1.4115881010317106;2.5;3.9115881010317106
2021-01-17 05:00:00;281.97813003624196;263.25631508166674;78.94;58.115016793091456;3.223899358841096;1.5461111435428734;2.5;4.046111143542873
2021-01-17 06:00:00;281.7974194172404;262.963854487226;78.94;58.86786016024314;3.342674184536982;1.5891565115454291;2.5;4.089156511545429
2021-01-17 07:00:00;277.9617805469941;259.03652650473475;79.0;59.51768387785273;3.3969973542046503;1.5891565115454291;2.5;4.089156511545429
2021-01-17 08:00:00;271.7158027056344;252.6441735119566;79.36000000000001;60.29182259699252;3.3927856539258427;1.5891565115454291;2.5;4.089156511545429
2021-01-17 09:00:00;265.89270329777986;246.89941183544028;79.18;60.10604637311803;3.319069959897996;1.5891565115454291;2.5;4.089156511545429
2021-01-17 10:00:00;259.6905523367371;240.75773935218302;79.0;60.043861269634135;3.261797392875797;1.5891565115454291;2.5;4.089156511545429
2021-01-17 11:00:00;250.62319566824874;231.7959111368176;78.57999999999998;59.99187220851559;3.2102312892510985;1.5891565115454291;2.5;4.089156511545429
2021-01-17 12:00:00;248.7273878227911;230.02025752771243;78.27999999999997;59.54262773949881;3.1605715999629775;1.5891565115454291;2.5;4.089156511545429
2021-01-17 13:00:00;249.6584474962024;230.87674926857494;78.57999999999998;59.71273238382179;3.150561528481496;1.5891565115454291;2.5;4.089156511545429
2021-01-17 14:00:00;251.47190830020097;232.67329292013994;78.75999999999999;59.601472006032395;3.1252016804136886;1.5891565115454291;2.5;4.089156511545429
2021-01-17 15:00:00;253.61050154123885;234.8249672935261;78.82;59.402229763290734;3.1097006510953147;1.5891565115454291;2.5;4.089156511545429
2021-01-17 16:00:00;263.8677277610021;245.12375822633533;78.94;58.74960050888342;3.1116595535688845;1.5891565115454291;2.5;4.089156511545429
2021-01-17 17:00:00;273.82967087816195;254.92118814010317;79.54000000000002;58.98862039926843;3.1724167404778867;1.5891565115454291;2.5;4.089156511545429
2021-01-17 18:00:00;279.54496515696616;260.7495099864596;79.18;58.45435820810309;3.2113999511173223;1.5891565115454291;2.5;4.089156511545429
2021-01-17 19:00:00;279.68987691705115;260.8121801138398;79.18;58.99057547998501;3.2984014859549684;1.5891565115454291;2.5;4.089156511545429
2021-01-17 20:00:00;275.1841931685265;256.2372608150868;79.18;59.56169286755846;3.339740047405007;1.5891565115454291;2.5;4.089156511545429
2021-01-17 21:00:00;252.49027968374534;233.44622449116213;79.0;60.95515748171397;3.3315188645794134;1.5891565115454291;2.5;4.089156511545429
2021-01-17 22:00:00;217.39919193807205;198.45540337056292;79.0;61.20414179393072;2.9086381655116966;1.5891565115454291;2.5;4.089156511545429
2021-01-17 23:00:00;164.28735458324778;145.53048079800277;79.48000000000002;60.841026686929126;2.098615419879614;1.494018815131243;2.5000000000000004;3.9940188151312435
2021-01-18 00:00:00;138.51059000907185;119.9546816262312;79.18;60.46148521202002;1.761823108321554;1.403436099631342;2.5;3.903436099631342
2021-01-18 01:00:00;150.08038946029498;132.07327993206866;78.51999999999998;57.244287544994734;1.6795407504000401;1.403436099631342;2.5;3.903436099631342
2021-01-18 02:00:00;151.2946846976637;133.02375823056582;78.94;58.53211685931785;1.765128883153245;1.403436099631342;2.5;3.903436099631342
2021-01-18 03:00:00;162.3979062623396;144.29988713546274;78.69999999999999;57.44635212174643;1.8192720788068855;1.403436099631342;2.5;3.903436099631342
2021-01-18 04:00:00;198.7797669398283;180.48286781688495;78.69999999999999;57.85753692693896;2.2707736495513657;1.403436099631342;2.5;3.903436099631342
2021-01-18 05:00:00;290.9257467419266;272.1824218423398;79.0;57.97549446662674;3.294633247312347;1.5539657867329861;2.5;4.053965786732986
2021-01-18 06:00:00;290.79493609581135;271.8907978189375;79.12;58.93013270975132;3.429288986959406;1.6028313979373987;2.5;4.102831397937399
2021-01-18 07:00:00;287.9735336957044;268.8989513566228;79.48000000000002;59.77791617152002;3.4800951852256716;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 08:00:00;280.3099650789633;261.20871785060103;79.48000000000002;60.153956963454505;3.4533953872366694;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 09:00:00;274.3097181032467;255.31143204401704;79.18;59.92676700926779;3.392253014081783;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 10:00:00;267.9305316800255;249.06851776525227;78.69999999999999;59.663219563124926;3.351038477586769;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 11:00:00;258.5694247867715;239.6933454573494;78.57999999999998;60.109432959318895;3.3330946810220383;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 12:00:00;256.6979288465977;237.98680487595703;78.15999999999997;59.48362745242383;3.272506710368512;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 13:00:00;257.62207277465524;238.77526982811932;78.63999999999999;59.879407511234206;3.2695443276965306;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 14:00:00;258.7769728389295;240.08217748855282;78.27999999999997;59.203789708627596;3.2298640044619304;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 15:00:00;261.5179302577933;242.69599280941972;78.69999999999999;59.55636288539921;3.252578049727708;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 16:00:00;272.1885266201609;253.39967455726733;78.88;58.892097007234895;3.2423007093779166;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 17:00:00;280.96574805878333;262.2456032671432;78.69999999999999;58.392580983524624;3.2941954182552506;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 18:00:00;289.6409768841303;270.6162928277709;79.60000000000002;59.29204091860328;3.395818214767708;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 19:00:00;290.2273283319329;271.1563373155533;79.72000000000003;59.46838019464826;3.412158904083086;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 20:00:00;287.4669979119743;268.25089797128373;80.13999999999999;60.08408587651405;3.4126853002538904;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 21:00:00;264.9784525924697;245.72024194100126;80.5;60.589904578984545;3.168749643134262;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 22:00:00;220.88539483648256;201.78222241502354;80.74000000000001;60.47564615875666;2.595284364227532;1.6461978297149025;2.5000000000000004;4.146197829714903
2021-01-18 23:00:00;169.50660143345806;150.65081031178394;80.38;60.5500910393784;2.0352445746048815;1.484945177252711;2.5;3.984945177252711
2021-01-19 00:00:00;144.90987704321424;126.14666240479835;80.5;60.320341913671484;1.709758982503807;1.3940172320860817;2.5;3.8940172320860817
2021-01-19 01:00:00;157.79725530290057;139.42776384288842;80.44;57.53315666697057;1.640155063091814;1.3940172320860817;2.5;3.8940172320860817
2021-01-19 02:00:00;160.76761952573747;142.37911971801958;80.25999999999999;57.77424997052128;1.7023227866005284;1.3940172320860817;2.5;3.8940172320860817
2021-01-19 03:00:00;191.39647396040968;172.85662938016;80.80000000000001;57.432954698350386;1.9502075872200952;1.3940172320860817;2.5;3.8940172320860817
2021-01-19 04:00:00;227.46779967631224;208.72512376582625;81.15999999999997;57.592339270006164;2.2980218759685838;1.3940172320860817;2.5;3.8940172320860817
2021-01-19 05:00:00;317.1213001365069;297.9679371029568;81.15999999999997;57.90168410520124;3.2463688171832903;1.5400734554792423;2.5;4.040073455479242
2021-01-19 06:00:00;316.16785916329513;296.8254767641963;81.34000000000003;59.00349057971056;3.370180196426183;1.5863599729587348;2.5;4.086359972958735
2021-01-19 07:00:00;306.2092089729088;286.7456444003412;81.39999999999998;60.00211227662061;3.4072033398745694;1.626408674301489;2.5;4.126408674301489
2021-01-19 08:00:00;313.735078097463;294.3501460302154;81.45999999999998;59.24145216809063;3.3620031643636152;1.626408674301489;2.5;4.126408674301489
2021-01-19 09:00:00;309.43266088688335;290.0183172457489;81.39999999999998;59.604022517261285;3.3801853175271437;1.626408674301489;2.5;4.126408674301489
2021-01-19 10:00:00;301.8633000339727;282.42571624440325;81.34000000000003;60.00886264035017;3.3693568740388424;1.626408674301489;2.5;4.126408674301489
2021-01-19 11:00:00;291.109452052015;271.58424365470785;81.51999999999998;60.68295095969211;3.3263718947927714;1.626408674301489;2.5;4.126408674301489
2021-01-19 12:00:00;288.73262137894403;269.3588261198308;81.27999999999997;59.985291915567586;3.228307331591878;1.626408674301489;2.5;4.126408674301489
2021-01-19 13:00:00;281.0706590497479;261.7900263755429;80.92000000000002;59.91860238214241;3.1865300922225965;1.626408674301489;2.5;4.126408674301489
2021-01-19 14:00:00;281.8482260723211;262.50406408726815;81.27999999999997;59.962578667409446;3.147975519478784;1.626408674301489;2.5;4.126408674301489
2021-01-19 15:00:00;282.22314200085;263.0514929995908;80.86000000000001;59.22981562065303;3.1065840684575434;1.626408674301489;2.5;4.126408674301489
2021-01-19 16:00:00;292.6315356617405;273.5954498760674;80.62;58.305330969624094;3.122348579883173;1.626408674301489;2.5;4.126408674301489
2021-01-19 17:00:00;301.3767647355473;282.23530618794325;80.86000000000001;58.53661527622637;3.2144037942268042;1.626408674301489;2.5;4.126408674301489
2021-01-19 18:00:00;305.1745100133158;286.0197060600872;80.74000000000001;58.64545938367968;3.288622238588054;1.626408674301489;2.5;4.126408674301489
2021-01-19 19:00:00;302.90678143371014;283.65148098286494;80.80000000000001;59.30571921991964;3.3553419620794482;1.626408674301489;2.5;4.126408674301489
2021-01-19 20:00:00;316.00882188599985;296.9206817924263;80.5;58.17000540060377;3.3694677064175016;1.626408674301489;2.5;4.126408674301489
2021-01-19 21:00:00;290.09765737303434;270.7392990291662;80.5;60.602650062642226;3.4713603078076805;1.626408674301489;2.5;4.126408674301489
2021-01-19 22:00:00;242.49958801500435;223.32719497060808;80.62;60.48937355425409;2.868166934697207;1.626408674301489;2.5;4.126408674301489
2021-01-19 23:00:00;182.90689462651102;163.91925735506535;80.62;60.829883078694195;2.200556004723506;1.5362862416736331;2.5000000000000004;4.036286241673634
2021-01-20 00:00:00;164.53833953453375;145.63522231314636;80.74000000000001;60.64196944597285;1.9492355244439634;1.451746534390424;2.5000000000000004;3.9517465343904243
2021-01-20 01:00:00;152.20986559741513;133.4533287174039;80.5;60.15779073269562;1.7815392474655771;1.4103384703157382;2.5000000000000004;3.9103384703157387
2021-01-20 02:00:00;154.50950860921134;135.91708247834055;80.44;59.115892228520124;1.7251825321147005;1.4103384703157382;2.5000000000000004;3.9103384703157387
2021-01-20 03:00:00;165.1587151472688;146.7644427869091;80.44;57.545835700415125;1.717621272037678;1.4103384703157382;2.5000000000000004;3.9103384703157387
2021-01-20 04:00:00;205.1403477905174;186.49247218201313;80.5;58.126053281305246;2.18302745439686;1.4103384703157382;2.5000000000000004;3.9103384703157387
2021-01-20 05:00:00;305.28339078380105;286.2973120347724;80.5;57.73681369148687;3.1931611256024794;1.514504499761701;2.500000000000001;4.014504499761702
2021-01-20 06:00:00;306.89314067260364;287.7573142634756;80.56;58.63674027923611;3.332980420290022;1.5629075584639494;2.5000000000000004;4.06290755846395
2021-01-20 07:00:00;292.71936243251446;273.3511985224431;80.80000000000001;60.29852051526785;3.399514964047306;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 08:00:00;298.950319402832;279.6588644011374;80.92000000000002;59.52686657165037;3.3271726049509236;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 09:00:00;287.88259671308236;268.6632226162163;80.44;59.80616229429177;3.321896604280967;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 10:00:00;281.6271836870099;262.4810256790511;80.13999999999999;59.77804626334995;3.2931069494258542;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 11:00:00;270.79968459350175;251.69069670754143;79.84000000000003;60.10195466351854;3.2665907023850576;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 12:00:00;268.73346796851314;249.7516312475449;79.54000000000002;59.61204770863799;3.2107743989259117;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 13:00:00;271.56630732034023;252.63741690271607;79.48000000000002;59.24832878087824;3.1959121863827775;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 14:00:00;274.17908851472583;255.18101453553496;79.72000000000003;59.3995431485277;3.2125623866531847;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 15:00:00;276.1895268605009;257.2569552044724;79.54000000000002;59.09389745565289;3.2162320918928904;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 16:00:00;287.36228389087813;268.48072233762844;79.54000000000002;58.47315622207077;3.247738110360416;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 17:00:00;297.038838012452;278.17604963761084;79.42000000000002;58.219681537734175;3.335965588723937;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 18:00:00;304.9227418023395;285.9323114775965;79.65999999999997;58.623314193055535;3.4511449891082453;1.6071358844004906;2.5000000000000004;4.107135884400491
2021-01-20 19:00:00;305.61874718016725;286.5254373830073;79.77999999999997;59.16684706576365;3.5300940427882264;1.653906916269774;2.500000000000001;4.153906916269775
2021-01-20 20:00:00;300.89992567762266;281.76902387231;79.72000000000003;59.59515361052223;3.5599198155624787;1.6939347218885978;2.5000000000000004;4.193934721888598
2021-01-20 21:00:00;276.39870197855197;257.1200799955314;79.72000000000003;61.18938587881115;3.5513779697969308;1.6939347218885978;2.5000000000000004;4.193934721888598
2021-01-20 22:00:00;236.09126369671745;217.03845631066338;79.84000000000003;60.54864395770903;2.9138545532437305;1.6939347218885978;2.5000000000000004;4.193934721888598
2021-01-20 23:00:00;177.88812920915842;159.014773987122;79.95999999999998;60.83399425452018;2.214488327672963;1.5368141362837973;2.499999999999999;4.036814136283796
2021-01-21 00:00:00;138.28805063009597;119.63098827947277;80.01999999999998;60.4376943396407;1.6814019202626898;1.4010460979633792;2.499999999999999;3.9010460979633783
2021-01-21 01:00:00;149.05198475436427;130.67999276077424;80.19999999999999;58.100987897037385;1.6058893326684291;1.360812676401542;2.499999999999999;3.860812676401541
2021-01-21 02:00:00;151.14961718593796;132.7211743115368;80.25999999999999;58.33345992640608;1.6412988082524826;1.360812676401542;2.499999999999999;3.860812676401541
2021-01-21 03:00:00;161.10248017086582;142.73849463946365;80.44;57.461239371334955;1.6692690260311953;1.360812676401542;2.499999999999999;3.860812676401541
2021-01-21 04:00:00;200.51225040419257;181.9092123337162;80.25999999999999;58.13590888266083;2.1578744974333657;1.360812676401542;2.499999999999999;3.860812676401541
2021-01-21 05:00:00;297.5460270203293;278.62128167908367;80.25999999999999;57.76194594510639;3.148907544396621;1.5035303183251005;2.4999999999999987;4.003530318325099
2021-01-21 06:00:00;298.08260905425726;279.076110176808;80.07999999999998;58.4776229543574;3.2853814941230706;1.5501549297863546;2.4999999999999982;4.050154929786353
2021-01-21 07:00:00;297.20923719496676;278.04442602343346;80.32;59.31462679538134;3.368857263553886;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 08:00:00;287.24464669045557;268.12694609744597;79.89999999999998;59.6755900508723;3.3816354947995126;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 09:00:00;280.86400755297063;261.73716037331974;79.84000000000003;59.959508388355346;3.36371876797744;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 10:00:00;274.5568060370369;255.56924220905918;79.36000000000001;59.675708107411765;3.320956042552412;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 11:00:00;264.747418853201;245.8514430869507;78.88;59.79170759981247;3.302291184848643;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 12:00:00;262.6624118651781;243.83244829217466;78.69999999999999;59.585561090670126;3.2718025252200107;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 13:00:00;264.23642670258147;245.37442783323993;78.88;59.57820379288853;3.259460117292427;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 14:00:00;266.33922220716534;247.44888951798217;79.06;59.53433340320373;3.2477303763816394;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 15:00:00;268.36669391880343;249.5344445807178;78.94;59.21836204233176;3.2399353452579125;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 16:00:00;280.5392448656861;261.5041994354611;79.84000000000003;59.3600096259176;3.261478989066491;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 17:00:00;289.86563372620543;270.9446641077377;79.65999999999997;58.5513448977926;3.2695416521562706;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 18:00:00;296.2314957528653;277.3677299658435;79.36000000000001;58.306184950004706;3.3500488317723063;1.5943483359614778;2.4999999999999987;4.0943483359614765
2021-01-21 19:00:00;296.46077084135754;277.50085050176295;79.36000000000001;58.93178460435007;3.4553139592605655;1.637081764891943;2.499999999999999;4.137081764891942
2021-01-21 20:00:00;292.4917674147129;273.4073940222446;79.54000000000002;59.67611266396926;3.5059047519456414;1.637081764891943;2.499999999999999;4.137081764891942
2021-01-21 21:00:00;269.1477435169097;249.88943267650257;79.65999999999997;61.29698714427195;3.4897757017833375;1.637081764891943;2.499999999999999;4.137081764891942
2021-01-21 22:00:00;229.9284210662391;210.8851156521493;79.30000000000001;61.24624653668212;3.032325785873861;1.637081764891943;2.499999999999999;4.137081764891942
2021-01-21 23:00:00;173.134360904723;154.45310180036165;78.88;60.756429800689205;2.274522427355098;1.551960845438077;2.499999999999999;4.051960845438076
2021-01-22 00:00:00;121.09259340975355;102.64971144765404;79.18;60.15852533285829;1.5157378890959319;1.3815992641815815;2.499999999999999;3.8815992641815806
2021-01-22 01:00:00;129.13930341178454;110.94967911197904;79.36000000000001;58.17823202237224;1.4515999432038704;1.3393230655813242;2.499999999999999;3.8393230655813233
2021-01-22 02:00:00;131.6386752178969;113.53764230352799;79.06;57.84036099584779;1.4770534839171314;1.3393230655813242;2.499999999999999;3.8393230655813233
2021-01-22 03:00:00;141.23376271627882;123.16856246636391;78.82;57.735347321437644;1.5948608152890673;1.3393230655813242;2.499999999999999;3.8393230655813233
2021-01-22 04:00:00;172.9489776161979;154.7786843059981;78.51999999999998;57.874161317713515;1.994509820479536;1.3393230655813242;2.499999999999999;3.8393230655813233
2021-01-22 05:00:00;251.39793916309281;232.76880362846381;79.24000000000001;57.98947968672513;2.8167146638897695;1.3824138220675888;2.499999999999999;3.882413822067588
2021-01-22 06:00:00;251.35015076376155;232.6948618229911;78.94;58.46762221361382;2.9232204786279397;1.4245908754989922;2.499999999999999;3.9245908754989913
2021-01-22 07:00:00;247.7403684159074;228.99777154934955;78.88;59.198719188539826;2.997050983055979;1.4245908754989922;2.499999999999999;3.9245908754989913
2021-01-22 08:00:00;242.5126781073037;223.7479033607788;78.75999999999999;59.600336730216384;3.013681035101221;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 09:00:00;237.65906673081548;218.9971423591496;78.34000000000003;59.46225358714793;2.997470717174259;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 10:00:00;231.95683641984004;213.45150694868747;77.68;59.22409739664647;2.992420331973621;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 11:00:00;214.00453666849774;195.46516276742193;77.25999999999999;60.3149648161272;3.006984674781989;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 12:00:00;209.48133092939403;191.10259624452493;76.84000000000003;59.78697847808019;2.9247900320790947;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 13:00:00;205.9607667687143;187.69203046709083;76.48000000000002;59.50367900886789;2.8886280972002605;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 14:00:00;206.31053783720438;188.1449240256119;76.18;59.106708721951975;2.8770994313828524;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 15:00:00;212.69037919651274;194.37452113669764;76.77999999999997;59.3395918128295;2.9036342459353914;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 16:00:00;225.0405113561718;206.91689989002614;76.48000000000002;58.05385521239174;2.90788305150275;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 17:00:00;237.84391998196128;219.7180749625097;76.42000000000002;57.79475010650037;3.0404695282705423;1.465029158930033;2.499999999999999;3.965029158930032
2021-01-22 18:00:00;250.14619260804145;231.96468649394677;75.75999999999999;58.48995955440182;3.448666925549057;1.6196013886967657;2.499999999999999;4.119601388696765
2021-01-22 19:00:00;259.99547213009595;241.75273299341245;75.88;58.52881173009234;3.567691323357907;1.6679378937084346;2.499999999999999;4.167937893708434
2021-01-22 20:00:00;258.0111089031648;239.7840324226984;75.51999999999998;58.83228573735926;3.6812241292411922;1.716960765089973;2.499999999999999;4.216960765089972
2021-01-22 21:00:00;238.14774373343184;219.69958951114148;75.69999999999999;60.61551416167845;3.7589510410760174;1.7634538972704905;2.4999999999999996;4.26345389727049
2021-01-22 22:00:00;200.1454452798576;182.0077541713671;74.68;60.546960431852824;3.3717925445412487;1.7634538972704905;2.4999999999999996;4.26345389727049
2021-01-22 23:00:00;154.13242695396738;136.16383477821347;74.13999999999999;61.04432170552451;2.8023135624279347;1.722802481584477;2.499999999999999;4.222802481584476
2021-01-23 00:00:00;98.63606439338909;81.00673233449726;74.01999999999998;60.40213879455217;1.7245569537106278;1.4277891495896107;2.499999999999999;3.92778914958961
2021-01-23 01:00:00;85.7346436873909;68.11354538326131;74.5;60.341705615676744;1.4417704454826143;1.3414141051369;2.499999999999999;3.841414105136899
2021-01-23 02:00:00;87.18462560194745;69.98201531672568;73.72000000000003;58.33510090967104;1.3492609908626954;1.3414141051369;2.499999999999999;3.841414105136899
2021-01-23 03:00:00;97.65026285893428;80.55264203194218;73.12;57.8698807543347;1.5245823465983155;1.3414141051369;2.499999999999999;3.841414105136899
2021-01-23 04:00:00;144.1148718171858;126.68375030954549;74.13999999999999;57.98283050190179;2.123705189972565;1.3414141051369;2.499999999999999;3.841414105136899
2021-01-23 05:00:00;210.03286050166503;192.0876420841175;75.27999999999997;58.40628521639712;2.9636523178383527;1.4389680184864684;2.4999999999999996;3.938968018486468
2021-01-23 06:00:00;215.4602371626297;197.41762006164925;75.46000000000004;58.74215159648162;3.0685800725705974;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 07:00:00;208.73676254245584;190.60626552332312;75.39999999999998;59.55767181315389;3.137116501477387;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 08:00:00;202.95298360616937;184.80730903659523;75.34000000000003;59.86965747473141;3.1235338761842186;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 09:00:00;191.31299325042326;173.16473144321586;75.15999999999997;60.36399466572186;3.0785817962057807;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 10:00:00;184.77969476804972;166.6883615543156;75.03999999999996;60.27769189713649;2.9802362282650363;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 11:00:00;178.52374222874502;160.37576193846797;75.27999999999997;60.57696740190863;2.8909446148629083;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 12:00:00;175.4947528960383;157.48744985008491;75.03999999999996;59.96785600455786;2.7722973578200327;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 13:00:00;172.35323215311072;154.2939295255582;75.27999999999997;60.15398279410141;2.7129735003855537;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 14:00:00;171.63973442200054;153.5867397101036;75.46000000000004;59.95601539345921;2.6358774515661505;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 15:00:00;176.7647944860135;158.78272382786497;75.57999999999998;59.240626631063094;2.5757937516756537;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 16:00:00;185.1448504449264;167.06056672034435;76.18;59.10629520462663;2.581871232817458;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 17:00:00;195.03685121343156;176.9612241367091;76.42000000000002;58.55983514464384;2.6000513378845542;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 18:00:00;205.51150655612022;187.44996571539937;76.48000000000002;58.13741896095087;2.6676349953488905;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 19:00:00;214.43451450646444;196.34566918348636;76.48000000000002;58.08611530715626;2.7756962512175036;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 20:00:00;215.23687959303547;197.00819437901762;76.60000000000002;58.86789141142367;2.890061034624777;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 21:00:00;197.21152976153874;178.88180279341748;76.30000000000001;60.2912893422307;2.93309855724774;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 22:00:00;168.2888196470156;149.92424087638062;76.60000000000002;60.99195875192589;2.5671873841034873;1.481557808435468;2.4999999999999996;3.9815578084354675
2021-01-23 23:00:00;129.0161584604725;110.84269844336188;76.89999999999998;60.507723670379846;1.8739394303201706;1.4378350807234916;2.499999999999999;3.9378350807234908
2021-01-24 00:00:00;108.82815429721036;90.75468561989449;76.72000000000003;60.57932764340211;1.605352288702374;1.3902993921472602;2.499999999999999;3.8902993921472593
2021-01-24 01:00:00;119.79168908632565;102.14072843893456;76.60000000000002;57.628209966815405;1.5033811087383062;1.3480136950688708;2.499999999999999;3.84801369506887
2021-01-24 02:00:00;110.54097391159516;92.62316444148053;76.54000000000002;59.65479061202791;1.5587179819936874;1.3480136950688708;2.499999999999999;3.84801369506887
2021-01-24 03:00:00;120.70175305966927;103.06662642641693;76.54000000000002;57.529893632620826;1.5117491758262365;1.3480136950688708;2.499999999999999;3.84801369506887
2021-01-24 04:00:00;164.06524545982566;146.1751020958668;76.42000000000002;58.10921972372785;2.133341839699231;1.3480136950688708;2.499999999999999;3.84801369506887
2021-01-24 05:00:00;234.60984193090735;216.44325206479974;76.36000000000001;58.17838048888609;3.072305310309689;1.4849052327013488;2.499999999999999;3.984905232701348
2021-01-24 06:00:00;241.38614572256856;223.21648779304934;76.18;58.215815069723476;3.199304174487926;1.5286674925855284;2.499999999999999;4.0286674925855275
2021-01-24 07:00:00;233.4317428453665;215.14199002833814;76.06;59.3326911779223;3.3226496254076126;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 08:00:00;226.14871990081554;207.8349032082068;75.94;59.79975474822811;3.3360666129783154;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 09:00:00;211.51331373818934;193.1039496415954;76.0;60.745781570968404;3.301402364801726;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 10:00:00;203.63099282657444;185.27969457620367;75.94;60.6288247118008;3.1665478846670103;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 11:00:00;197.08121561112415;178.80675008713763;75.82;60.41080353680832;3.045200901105927;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 12:00:00;192.8513225342707;174.60267273856903;75.88;60.290940030371985;2.945461858844489;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 13:00:00;189.03685592129065;170.79064228560105;76.0;60.25532370657413;2.8586662806238934;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 14:00:00;188.2075724309889;169.98986564777843;76.12;59.972296924083366;2.775089841484425;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 15:00:00;195.42798573170504;177.42207381756944;75.82;58.68716497529823;2.715865338467127;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 16:00:00;205.42935950190196;187.38173325048797;76.06;58.46181019649822;2.779362696305553;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 17:00:00;216.5254438325998;198.49250910027658;76.06;58.0775382071667;2.866886508472719;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 18:00:00;228.07664756413652;209.92860045918053;76.36000000000001;58.243263081568955;2.9974472748732506;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 19:00:00;238.82350023812816;220.5639151802619;76.65999999999997;58.41066368318616;3.1158797867923265;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 20:00:00;239.08151377783264;220.75576791640694;76.60000000000002;58.90155326776227;3.2163370497036623;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 21:00:00;220.73285445988085;202.17941820358487;76.77999999999997;60.69348454892685;3.2670494550490683;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 22:00:00;186.82673258131146;168.34660525558;76.77999999999997;61.09736487574651;2.8364209856358698;1.5738142605129801;2.4999999999999996;4.07381426051298
2021-01-24 23:00:00;142.03304327271783;123.83677046994057;76.65999999999997;60.53621410390679;2.0973604755941975;1.483119848709685;2.499999999999999;3.983119848709684
2021-01-25 00:00:00;121.03331816623535;102.88658796572143;76.72000000000003;60.71817981953615;1.8008861730260435;1.4355350431723308;2.499999999999999;3.93553504317233
2021-01-25 01:00:00;133.46138544174013;115.62447711919819;76.96000000000004;58.120813269625614;1.6867246340330697;1.392180106548186;2.499999999999999;3.892180106548185
2021-01-25 02:00:00;120.89782309491186;102.669088744838;77.32;60.65513686525577;1.7272986727964996;1.392180106548186;2.499999999999999;3.892180106548185
2021-01-25 03:00:00;147.02293195253066;129.07160286251212;77.68;57.77009218072635;1.7581929713813624;1.392180106548186;2.499999999999999;3.892180106548185
2021-01-25 04:00:00;178.07390253292763;160.06051359446695;77.62;57.44318642409678;2.101350050275599;1.392180106548186;2.499999999999999;3.892180106548185
2021-01-25 05:00:00;257.5384302959827;239.0978391659283;77.74000000000001;58.053020489295704;3.1146816527469525;1.492115222535677;2.499999999999999;3.992115222535676
2021-01-25 06:00:00;275.5587514080901;257.0273401570137;77.44;58.50503119653541;3.4649767425933664;1.6380164467310347;2.4999999999999982;4.138016446731033
2021-01-25 07:00:00;265.73433440066964;247.1169408750213;77.25999999999999;59.50261740155793;3.563029588874096;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 08:00:00;248.11847182831667;229.30091773831;77.56;60.97675814598978;3.5623810558792357;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 09:00:00;236.2551870359719;217.63161171352135;77.01999999999998;60.53757026123532;3.4127999269591114;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 10:00:00;226.33121628280088;207.66447350434206;77.19999999999999;60.89862857921514;3.305757745052581;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 11:00:00;218.99708218136925;200.43971677586674;77.01999999999998;60.54473235017707;3.164874983059592;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 12:00:00;212.92125959271704;194.31191263967312;77.32;60.74767048824839;3.0590471884062675;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 13:00:00;207.80085448769694;189.2526916321675;77.32;60.47790948776719;2.9376634622469386;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 14:00:00;227.93562934019405;209.57468405297033;77.62;58.4384859109191;2.8293067839224904;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 15:00:00;230.1141221196131;211.63619840743067;77.80000000000001;58.968115568415556;2.9093783415139725;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 16:00:00;239.02264996567988;220.60094890297327;77.74000000000001;58.428665920883816;2.946982042803428;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 17:00:00;246.78941740718287;228.32689948826683;77.80000000000001;58.43800101444265;3.0347788542277327;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 18:00:00;251.61289864968475;233.12133883556658;77.74000000000001;58.5647837439015;3.124232457757891;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 19:00:00;251.76707741934277;233.14970829916007;77.92000000000002;59.21286428931842;3.204367743399268;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 20:00:00;246.492144553612;227.85407509504205;77.80000000000001;59.60380995796692;3.22532385683639;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 21:00:00;226.59139933824343;207.87251623736105;77.62;60.82037323573047;3.2114007015035053;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 22:00:00;198.05518331874433;179.3517488380397;77.98000000000002;61.11182424307117;2.7955599175508024;1.6820078836067394;2.4999999999999982;4.182007883606738
2021-01-25 23:00:00;150.00577499294266;131.53974619514565;78.10000000000002;60.70924182541643;2.0537149878148178;1.507595876170324;2.4999999999999982;4.007595876170322
2021-01-26 00:00:00;85.42914468625594;67.43830317666355;77.74000000000001;59.79037063096462;1.1331862138298698;1.3029198856023294;2.4999999999999982;3.8029198856023276
2021-01-26 01:00:00;89.81663054025744;72.12392897638028;77.62;57.810218643246;1.0795127744357258;1.2626454188165477;2.4999999999999982;3.762645418816546
2021-01-26 02:00:00;81.26007248192892;63.46419833171865;76.96000000000004;59.32777739151976;1.0972885684823341;1.2626454188165477;2.4999999999999982;3.762645418816546
2021-01-26 03:00:00;90.54480760445136;73.2345958326094;75.39999999999998;57.298323915867;1.1909553250577878;1.2626454188165477;2.4999999999999982;3.762645418816546
2021-01-26 04:00:00;117.94210122474223;100.52113521194735;75.15999999999997;57.651492543704876;1.6038747301935856;1.2626454188165477;2.4999999999999982;3.762645418816546
2021-01-26 05:00:00;166.51355467185354;148.85249762754384;74.74000000000001;58.16798988747348;2.3923521755343096;1.2626454188165477;2.4999999999999982;3.762645418816546
