Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-26 06:00:00;213.81411983507766;196.07319318691128;74.19999999999999;58.201823077953804;3.1821203139779617;1.5002629281769364;2.4999999999999973;4.000262928176934
2021-01-26 07:00:00;185.6525853552856;167.78589669232514;73.60000000000002;60.24209008430802;3.3091252143598027;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 08:00:00;174.92071268307555;156.93954067446234;73.89999999999998;60.94477929327462;3.2147494571393342;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 09:00:00;162.65390127732945;144.79162193445606;73.53999999999996;60.81910630753771;3.044370960720535;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 10:00:00;153.7473492059549;136.0219815488134;73.18;60.49383986843662;2.88554703204683;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 11:00:00;144.8491424167831;127.37960507378037;72.34000000000003;59.85739134413711;2.762875293331936;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 12:00:00;141.99380976619776;124.4293962369217;72.69999999999999;60.19352378061399;2.7032434517348474;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 13:00:00;137.4054812994732;119.88260379423362;72.63999999999999;60.097205086469046;2.608317445284533;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 14:00:00;131.96280809022147;114.55487371825936;72.27999999999997;59.83408056760834;2.524499405820098;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 15:00:00;130.96725154801703;113.44999158523979;72.75999999999999;60.10625186273711;2.464303746348246;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 16:00:00;133.23252725413388;115.86800588682203;72.57999999999998;59.222159146403214;2.3747872613755345;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 17:00:00;139.7033999653868;122.46259034568257;72.39999999999998;58.40989977223353;2.377589419370694;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 18:00:00;150.03995835494547;132.75361293543077;72.63999999999999;58.1954654673068;2.4731707018640527;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 19:00:00;162.5104792307545;145.27753868405634;72.51999999999998;57.63493908062878;2.5994499757178198;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 20:00:00;168.12116327811864;150.76145628668772;72.57999999999998;58.262245017170926;2.795748945805938;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 21:00:00;164.7643477295617;147.22699040566684;72.75999999999999;59.34476486588267;2.9242578464024636;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 22:00:00;138.0475615762007;120.42636777592912;72.88;60.490606794333075;2.6529521257682322;1.5472210405172935;2.499999999999998;4.047221040517291
2021-01-26 23:00:00;102.48772623019944;84.97758394794886;73.30000000000001;60.327793992736474;1.8810863445242523;1.455305823732541;2.4999999999999973;3.9553058237325383
2021-01-27 00:00:00;124.64171998772451;107.42757363864071;73.96000000000004;57.26606661761781;1.7776876975198765;1.4114414878664672;2.4999999999999973;3.9114414878664645
2021-01-27 01:00:00;139.0561452666318;121.4012503125628;75.46000000000004;58.2041712225672;1.918691153169306;1.4114414878664672;2.4999999999999973;3.9114414878664645
2021-01-27 02:00:00;143.22962900812863;125.0130904698053;77.62;59.68057466431793;1.9009690657789626;1.4114414878664672;2.4999999999999973;3.9114414878664645
2021-01-27 03:00:00;150.65975280542176;132.34532335732237;78.51999999999998;59.256796831513554;1.862170553974131;1.4114414878664672;2.4999999999999973;3.9114414878664645
2021-01-27 04:00:00;182.89730234898894;164.66438487363217;78.82;57.56268466381505;2.048564273571841;1.4114414878664672;2.4999999999999973;3.9114414878664645
2021-01-27 05:00:00;267.6002564548653;249.0393393665936;78.45999999999998;57.882976564076614;3.096383059161775;1.5017473275276614;2.499999999999997;4.001747327527658
2021-01-27 06:00:00;267.19453605134544;248.5557869958152;78.27999999999997;58.59715515120752;3.232141855896137;1.5445578231159391;2.4999999999999973;4.0445578231159365
2021-01-27 07:00:00;261.6525737568965;242.96039527680824;78.10000000000002;59.274632595818446;3.309270438623267;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 08:00:00;257.8480332864258;239.15118680496232;77.98000000000002;59.52504029618416;3.326606498361877;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 09:00:00;252.7008709832542;233.90118963651142;78.22000000000003;60.10011364776187;3.3204884883949717;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 10:00:00;246.5136414885638;227.6840877265037;78.34000000000003;60.339899640833494;3.2607442732425667;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 11:00:00;238.14203818666644;219.35514485023936;78.22000000000003;60.392575312583574;3.180520253301749;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 12:00:00;236.2709135693208;217.61830368172932;77.98000000000002;59.79353920703454;3.093234030616132;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 13:00:00;236.5034997647276;217.8650140749836;78.04000000000002;59.63393768290911;3.059337522428848;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 14:00:00;237.49901590885867;218.9406713895722;77.86000000000001;59.256270084149776;3.0395724403645796;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 15:00:00;239.54701979667874;220.97356502998747;77.92000000000002;59.24208522499811;3.0536066472382277;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 16:00:00;249.01830382050926;230.48671779387223;77.98000000000002;58.665344500051674;3.0696934945785106;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 17:00:00;256.9690613165043;238.45052928812012;77.92000000000002;58.43364276330351;3.139792065499216;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 18:00:00;262.9540833074074;244.30249981611152;78.22000000000003;58.86140444487279;3.2341248565736014;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 19:00:00;262.9124140912946;244.19394724307963;78.27999999999997;59.24571373962311;3.2887071768784693;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 20:00:00;258.6613414007906;239.84197590607423;78.45999999999998;59.84344369682151;3.3081324313638016;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 21:00:00;238.6002618465956;219.6117236592238;78.63999999999999;61.29280460947746;3.2748571094661614;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 22:00:00;206.2932535579052;187.46042521032697;78.88;60.7192228612721;2.704589178541689;1.5850516440047562;2.4999999999999973;4.0850516440047535
2021-01-27 23:00:00;156.04316669011126;137.41768904263017;79.0;60.69537290930498;2.0297127465166116;1.492941648087709;2.4999999999999973;3.9929416480877062
2021-01-28 00:00:00;125.04264312148216;106.62935282552337;79.06;60.11929915439481;1.5718561910012523;1.3625869020321977;2.4999999999999973;3.862586902032195
2021-01-28 01:00:00;133.79605839727995;115.69361273214068;79.0;57.89874367609656;1.5096828307904178;1.3625869020321977;2.4999999999999973;3.862586902032195
2021-01-28 02:00:00;136.02607095585003;117.91187043080653;78.88;58.00645042924202;1.5515885135686005;1.3625869020321977;2.4999999999999973;3.862586902032195
2021-01-28 03:00:00;145.78119130689586;127.74104678523965;78.69999999999999;57.61116915251603;1.645885810600256;1.3625869020321977;2.4999999999999973;3.862586902032195
2021-01-28 04:00:00;178.05438845938545;159.8866605046989;78.63999999999999;57.600545140344366;2.0149715045817165;1.3625869020321977;2.4999999999999973;3.862586902032195
2021-01-28 05:00:00;259.8275890947968;241.292893463496;78.45999999999998;57.912226355052724;3.010725772933057;1.4582102622617268;2.4999999999999973;3.958210262261724
2021-01-28 06:00:00;259.3915439517828;240.8721894171973;77.98000000000002;58.30534474055497;3.1390583775257053;1.5021054916393366;2.4999999999999973;4.002105491639334
2021-01-28 07:00:00;253.29840210819134;234.71461201228013;77.74000000000001;59.12545415622907;3.2398933535772865;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 08:00:00;250.4211540978667;231.82705242177542;77.62;59.388535070155285;3.2703945919020403;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 09:00:00;245.64121649659518;227.0080788005358;77.62;59.769491267348485;3.2764334509290607;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 10:00:00;228.57616030090995;209.9695649254388;77.19999999999999;60.442751076205184;3.2477225562044096;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 11:00:00;220.9078283434043;202.32040044728066;77.19999999999999;60.51436627995349;3.152238798298292;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 12:00:00;215.85689191898592;197.38668935886884;76.96000000000004;60.10891029658205;3.0499213392427933;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 13:00:00;211.19413105891044;192.75894484958312;76.89999999999998;60.05525190513009;2.985162890865814;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 14:00:00;210.5827747504877;192.2139418805144;76.84000000000003;59.692372589750164;2.9239471265280224;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 15:00:00;219.20241134252237;200.93398938561458;76.84000000000003;58.809312863274386;2.8945680175074027;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 16:00:00;230.94639071594892;212.57984230361015;77.32;58.67954744989095;2.9498873880306125;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 17:00:00;248.9795481642524;230.6031861052701;77.62;57.989062034635026;3.019766294692701;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 18:00:00;253.7822131993127;235.33610662613046;77.56;58.383730035303586;3.150995297170318;1.545326697602762;2.499999999999998;4.04532669760276
2021-01-28 19:00:00;273.6476439123366;255.13788116896214;77.32;58.53296287225794;3.468040249694198;1.6426808791106544;2.499999999999998;4.142680879110652
2021-01-28 20:00:00;272.89759017513154;254.4303334547325;76.89999999999998;58.687791829598325;3.5676956962287827;1.6861067427298222;2.4999999999999982;4.18610674272982
2021-01-28 21:00:00;250.64510434058624;231.99915862253408;76.84000000000003;60.48786966278482;3.6495187210904287;1.728297984858398;2.4999999999999982;4.228297984858396
2021-01-28 22:00:00;211.5450922511326;192.96929687273249;76.77999999999997;61.092326114014725;3.2106658688519274;1.728297984858398;2.4999999999999982;4.228297984858396
2021-01-28 23:00:00;160.58832593295128;142.26489783814225;76.84000000000003;60.70545624631711;2.3697797893785513;1.5784041081754632;2.4999999999999982;4.078404108175461
2021-01-29 00:00:00;116.7939104464651;98.69055732784349;76.77999999999997;60.504074847672996;1.7085402922149275;1.4107330134328024;2.4999999999999982;3.9107330134328007
2021-01-29 01:00:00;128.8236045528847;111.09270096260289;76.77999999999997;57.73138249012794;1.6102106508469618;1.3688919819579137;2.4999999999999982;3.868891981957912
2021-01-29 02:00:00;118.14770981506112;100.12506588881858;76.77999999999997;59.90197182458047;1.6666880044549337;1.3688919819579137;2.4999999999999982;3.868891981957912
2021-01-29 03:00:00;129.94430673438887;112.32746782521436;76.48000000000002;57.220096679267385;1.6064006208037427;1.3688919819579137;2.4999999999999982;3.868891981957912
2021-01-29 04:00:00;177.19663996867766;159.23045026823547;76.54000000000002;58.15275114593521;2.2945072706563034;1.3688919819579137;2.4999999999999982;3.868891981957912
2021-01-29 05:00:00;254.07443538608146;235.80415408636168;76.54000000000002;58.193966637657184;3.297383799123159;1.5797904638104354;2.4999999999999973;4.079790463810433
2021-01-29 06:00:00;262.9676413464184;244.59278881436097;76.72000000000003;58.49261246135643;3.4350146473254792;1.6244291636962265;2.4999999999999982;4.124429163696225
2021-01-29 07:00:00;255.74739845738046;237.1024751257253;77.19999999999999;59.99022617853058;3.5382357931969963;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 08:00:00;246.49795450965783;227.85080282424664;77.13999999999999;60.30673108850186;3.4865473531927833;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 09:00:00;227.40873837784255;208.65744144512414;77.25999999999999;61.363608348411105;3.406114978527105;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 10:00:00;218.850460246596;200.3590817949264;76.65999999999997;60.46577570726163;3.217644235237074;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 11:00:00;210.93312384973916;192.33309718795175;77.07999999999998;60.970074677574644;3.1174677312293757;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 12:00:00;205.28530668530632;186.70401296134065;77.25999999999999;60.81785166136598;2.9726926777472826;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 13:00:00;201.2600350485098;182.8453665156799;76.96000000000004;60.12071924932559;2.845671182363988;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 14:00:00;200.839757240366;182.51851646381226;76.84000000000003;59.63201160470794;2.778883197772117;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 15:00:00;208.31858311859222;189.98159264812557;77.19999999999999;59.18753940905873;2.7536305990436576;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 16:00:00;220.38000713522186;202.15675708019904;77.13999999999999;58.186158800377086;2.7683797557265;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 17:00:00;233.57424490524963;215.3215508359831;77.25999999999999;57.918854713118435;2.8753682694970095;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 18:00:00;247.88291542757185;229.5758447646598;77.38;57.79147750311677;3.012975673783474;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 19:00:00;259.95944312786423;241.6692966837662;77.13999999999999;57.60819594745027;3.1689395070781714;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 20:00:00;262.76827789467035;244.22962209006351;77.5;58.81976416211006;3.3492015963902433;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 21:00:00;218.2793575341448;199.57827333768682;77.62;60.920560932619026;3.112156964893708;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 22:00:00;190.80724109218238;172.15918565322622;77.86000000000001;61.053560514428;2.703148131830043;1.6690868459914863;2.499999999999998;4.169086845991484
2021-01-29 23:00:00;144.77442761256316;126.30938671066777;78.22000000000003;60.728655553074645;1.970694815204681;1.4493028006592583;2.499999999999998;3.949302800659256
2021-01-30 00:00:00;119.07721699030049;100.81148871781768;77.68;60.498083324171205;1.650090549613047;1.4027989886863206;2.4999999999999982;3.902798988686319
2021-01-30 01:00:00;125.6872804501128;107.7416852284253;77.56;58.40180402684547;1.5620230112608622;1.3608238285248677;2.4999999999999982;3.860823828524866
2021-01-30 02:00:00;127.4207919950049;109.46776156979703;77.56;58.419485307254945;1.5850296763353913;1.3608238285248677;2.4999999999999982;3.860823828524866
2021-01-30 03:00:00;122.61029518882324;104.5657047603012;77.44;59.273389918736655;1.6069551388687129;1.3608238285248677;2.4999999999999982;3.860823828524866
2021-01-30 04:00:00;170.1790846779841;152.1449991102138;77.32;58.02596490071494;2.100070279582716;1.3608238285248677;2.4999999999999982;3.860823828524866
2021-01-30 05:00:00;243.37701145994535;225.0458333880501;77.32;58.10147833027935;3.0151594636834247;1.458107046416425;2.4999999999999982;3.958107046416423
2021-01-30 06:00:00;253.17127833563805;234.74638242655945;77.5;58.30573439108059;3.1404627310246482;1.5023080771710902;2.4999999999999982;4.002308077171088
2021-01-30 07:00:00;244.69367790953538;226.11600071970054;77.5;59.5348891020185;3.242974665345164;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 08:00:00;235.2144565280011;216.66573275069024;77.19999999999999;59.88667765081124;3.2347022079849737;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 09:00:00;217.51839676346677;199.03386292357774;76.65999999999997;60.44766037104847;3.1944861539297467;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 10:00:00;209.35264844794372;190.97308640937155;76.36000000000001;60.26183929767899;3.096370423914024;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 11:00:00;202.9472493832842;184.69016852677828;76.0;59.97242129651261;3.0148517475177172;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 12:00:00;199.21787766577418;181.0654082098977;75.69999999999999;59.671455462196946;2.9592723097091578;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 13:00:00;195.77273118479033;177.61325552715414;75.69999999999999;59.80251979991101;2.932071904309515;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 14:00:00;195.39660822245216;177.26804025887984;75.69999999999999;59.60790906785127;2.8910476676951418;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 15:00:00;201.6587508354821;183.56821890488678;75.82;59.07841136497632;2.867946963749686;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 16:00:00;212.12652657529287;194.0627630604269;75.94;58.5139841180752;2.898328349605608;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 17:00:00;223.4545837411785;205.368563096412;76.06;58.25017779986831;2.98731069414802;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 18:00:00;235.1556702051137;217.0195784006714;76.18;58.16220380230993;3.1074524693597;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 19:00:00;244.864055891255;226.68560591235337;76.18;58.194325383513785;3.24152231882109;1.545868369512439;2.4999999999999982;4.045868369512437
2021-01-30 20:00:00;245.4694845840917;227.15164652452358;76.30000000000001;58.980139439583525;3.3744564613145633;1.5918728856515822;2.4999999999999987;4.091872885651581
2021-01-30 21:00:00;225.87420469984275;207.38807241581702;76.30000000000001;60.58926814696224;3.423110587759346;1.6327880637802519;2.499999999999999;4.132788063780251
2021-01-30 22:00:00;191.63021520194678;173.21176085665613;76.30000000000001;61.03434441640013;2.9888163967072714;1.6327880637802519;2.499999999999999;4.132788063780251
2021-01-30 23:00:00;145.8279593535788;127.65197582614853;76.36000000000001;60.590358599347155;2.2017585448579453;1.5419589899121355;2.499999999999999;4.041958989912135
2021-01-31 00:00:00;104.11852503023562;86.15124037112592;76.30000000000001;60.42768053428375;1.5618463993712384;1.3541866963512748;2.499999999999999;3.854186696351274
2021-01-31 01:00:00;114.06576037969961;96.45791844292276;76.30000000000001;57.79315034663932;1.4674844657414285;1.3541866963512748;2.499999999999999;3.854186696351274
2021-01-31 02:00:00;106.08203180797842;88.25978214459272;76.18;59.49976020464351;1.5142244314724147;1.3541866963512748;2.499999999999999;3.854186696351274
2021-01-31 03:00:00;115.63449803335448;98.09439862531487;76.12;57.44894278912216;1.474582988543069;1.3541866963512748;2.499999999999999;3.854186696351274
2021-01-31 04:00:00;155.3833748538071;137.59808610507955;76.12;58.03095375353314;2.0452179251343816;1.3541866963512748;2.499999999999999;3.854186696351274
2021-01-31 05:00:00;221.98336296938513;203.8991365715159;76.12;58.19297110051201;2.948239887139744;1.444867608962939;2.499999999999999;3.944867608962938
2021-01-31 06:00:00;228.69362703989339;210.5394696192995;76.18;58.43520652682736;3.0685543713567687;1.4861705041745639;2.499999999999999;3.986170504174563
2021-01-31 07:00:00;221.32903973611414;203.05729340076613;76.12;59.462763135663636;3.1636333710416977;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 08:00:00;214.65169190401184;196.31468034158308;76.18;60.00991011214319;3.1606222380873343;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 09:00:00;200.39645688411;182.01121413202074;76.12;60.754580593554294;3.1052482755692794;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 10:00:00;193.04575905896633;174.75720101584008;75.94;60.48830050362238;2.974642108280442;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 11:00:00;187.09933907344893;168.93510805925254;75.63999999999999;60.11839817745249;2.870029923035554;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 12:00:00;183.86277950897534;165.81950155815977;75.34000000000003;59.69831234916427;2.7987294748020792;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 13:00:00;181.38859020179135;163.40411975049446;75.15999999999997;59.54772335426907;2.766269170849247;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 14:00:00;181.6854680119314;163.77390133016962;74.98000000000002;59.23370382064161;2.7472139652404373;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 15:00:00;186.37724517112122;168.40797261588594;75.27999999999997;59.19513196223744;2.7588373408082667;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 16:00:00;195.3553149731533;177.34567207356616;75.63999999999999;58.87672457128326;2.774706555976685;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 17:00:00;205.40322145228885;187.43992242937938;75.63999999999999;58.31365992510791;2.8226116251799507;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 18:00:00;215.321032872544;197.34534814876278;75.63999999999999;58.13887479763537;2.9293495130115494;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 19:00:00;223.5009774163482;205.44120443569312;75.75999999999999;58.364704719292774;3.0591328042291437;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 20:00:00;221.7094216153654;203.65523808279403;75.39999999999998;58.72845931343511;3.1663514800409716;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 21:00:00;204.44999702169187;186.19682690621607;75.46000000000004;60.42031486754195;3.2366748566028263;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 22:00:00;175.4273355063152;157.13356828238597;75.88;61.038948196311196;2.814383627810505;1.5266581177862113;2.499999999999999;4.02665811778621
2021-01-31 23:00:00;133.7180944870805;115.67869289284606;75.88;60.47909065880782;2.0672572534004954;1.4841134476626832;2.499999999999999;3.9841134476626823
2021-02-01 00:00:00;110.61368679431534;92.64859732030963;75.82;60.56667669085357;1.726613378613188;1.393692335022498;2.4999999999999987;3.8936923350224966
2021-02-01 01:00:00;120.80976937595376;103.23220861891257;75.69999999999999;57.91896918404075;1.617691971940197;1.393692335022498;2.4999999999999987;3.8936923350224966
2021-02-01 02:00:00;113.57751574200846;95.82368070989052;75.57999999999998;59.38973096219297;1.6702789551990085;1.393692335022498;2.4999999999999987;3.8936923350224966
2021-02-01 03:00:00;123.35050650626198;105.80251422000184;75.63999999999999;57.73065588849113;1.6398796088184782;1.393692335022498;2.4999999999999987;3.8936923350224966
2021-02-01 04:00:00;164.31892743089526;146.5494177196231;75.75999999999999;58.08041340208524;2.212922453448524;1.393692335022498;2.4999999999999987;3.8936923350224966
2021-02-01 05:00:00;235.52736029032306;217.4176149627285;75.88;58.25475355515022;3.181682769755186;1.5287905750763517;2.4999999999999982;4.02879057507635
2021-02-01 06:00:00;242.4714968731729;224.27176323229992;76.0;58.563406613731445;3.310928201422114;1.5730488793806887;2.4999999999999987;4.073048879380687
2021-02-01 07:00:00;235.14550544253174;216.78763809971642;76.12;59.67951543717163;3.4054364329352134;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 08:00:00;227.9964342304436;209.5891024783651;76.18;60.13445638807747;3.3831739581965135;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 09:00:00;212.71564108845993;194.25126578689762;76.18;60.90299488887268;3.3152166175979474;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 10:00:00;204.50389508592755;186.06996625924742;76.24000000000001;60.858375763245306;3.1655566956016528;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 11:00:00;197.89289940584842;179.55180564994916;76.12;60.53733404099785;3.0237032049174246;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 12:00:00;194.1497538151269;175.9567376850269;75.82;59.95348372065041;2.913439286033333;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 13:00:00;190.53367164950103;172.3364706455842;75.88;60.011887091096014;2.8588881473796657;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 14:00:00;190.61917893513706;172.5296635502412;75.69999999999999;59.47678452861783;2.7975661714005184;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 15:00:00;196.82893514301105;178.78743372282784;75.75999999999999;58.9392272287688;2.7860808070042786;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 16:00:00;206.99340665590165;188.96785982910302;75.88;58.4518966252096;2.8278547230314484;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 17:00:00;217.74899879014902;199.44227513811717;76.84000000000003;59.08254741142099;2.919619210769291;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 18:00:00;230.70479910709545;212.33580160109776;77.32;58.6957336550289;2.949362571157067;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 19:00:00;242.87526392532175;224.50695459449096;77.44;58.265624405239976;3.015871025680042;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 20:00:00;220.41867088021434;201.7521903024948;77.56;60.6835056731519;3.1096882390065645;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 21:00:00;224.01741279741077;205.55725055508773;77.32;59.47839372231476;2.989499847005858;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 22:00:00;177.7488578414013;159.25815096945334;77.80000000000001;60.41903582865962;2.4349142091144027;1.6163838007604228;2.4999999999999987;4.116383800760421
2021-02-01 23:00:00;144.3468275461626;125.99537260241571;77.5;60.51703405280739;2.0236919970140517;1.4805115492021392;2.499999999999999;3.9805115492021383
2021-02-02 00:00:00;112.33436454367207;94.17999386789141;77.62;60.126611482745204;1.5289363319131328;1.3788197992047664;2.4999999999999996;3.878819799204766
2021-02-02 01:00:00;118.12821950574421;100.1990160323807;77.68;58.4436975097031;1.4621191657374797;1.3371857175770132;2.4999999999999996;3.8371857175770128
2021-02-02 02:00:00;119.95602852758982;102.06587852190145;77.56;58.240595295499986;1.4783560679063286;1.3371857175770132;2.4999999999999996;3.8371857175770128
2021-02-02 03:00:00;115.48953177809818;97.49528415100585;77.44;59.152091914203424;1.5035895542131457;1.3371857175770132;2.4999999999999996;3.8371857175770128
2021-02-02 04:00:00;159.9763458043607;141.97006423540742;77.44;57.994209197301075;1.9587584033151724;1.3371857175770132;2.4999999999999996;3.8371857175770128
2021-02-02 05:00:00;227.87361346950493;209.63578265945893;77.13999999999999;58.054694387970926;2.842795570454364;1.3830297373989908;2.4999999999999996;3.8830297373989904
2021-02-02 06:00:00;235.83697269330435;217.58604188207312;77.01999999999998;58.069359824117214;2.963048194885415;1.4284314493126473;2.499999999999999;3.9284314493126464
2021-02-02 07:00:00;227.53811536099371;209.1851606792298;76.77999999999997;59.19460760496787;3.080724076872022;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 08:00:00;220.0275526005215;201.58091476286302;76.84000000000003;59.94964908240672;3.1016236891422935;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 09:00:00;204.19275504280296;185.7689113494652;76.48000000000002;60.56176911827299;3.054191322545017;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 10:00:00;196.73473076829458;178.44630417074166;76.12;60.21864872607654;2.9457623919480938;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 11:00:00;190.59939952151575;172.39509472195024;75.88;60.05765724808066;2.868147285229285;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 12:00:00;187.1696701910165;169.07980443883582;75.57999999999998;59.68555951108556;2.803760674647123;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 13:00:00;185.08070261981493;167.12442691748436;75.15999999999997;59.26852524825614;2.7729858081461685;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 14:00:00;184.91330994942487;166.9473968538229;75.15999999999997;59.33111757885183;2.781433166789131;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 15:00:00;190.50386892003226;172.60431206991376;75.10000000000002;58.807629293573314;2.7840063822441206;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 16:00:00;200.115611507641;182.2685441816138;75.03999999999996;58.27058435513925;2.84127814454215;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 17:00:00;209.88219860682392;191.9971508619181;75.10000000000002;58.2075756888803;2.9582463197037328;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 18:00:00;218.9559495890167;201.1061523194072;74.86000000000001;57.97818286849542;3.0880780512944455;1.4737591026414125;2.4999999999999996;3.973759102641412
2021-02-02 19:00:00;224.4270984131007;206.5779906507612;74.56;58.127433918214194;3.251775965223053;1.5643797989183077;2.4999999999999987;4.064379798918306
2021-02-02 20:00:00;229.8552795522614;211.96131395028434;74.44;58.40242266994284;3.4124510445773253;1.6102779758570867;2.4999999999999982;4.110277975857085
2021-02-02 21:00:00;205.6909750110272;187.50702470177768;74.62;60.750523599199425;3.531066368624074;1.6574476580728876;2.4999999999999987;4.157447658072886
2021-02-02 22:00:00;176.81080665469582;158.6833116092634;74.80000000000001;60.958967316724966;3.041522411772803;1.6574476580728876;2.4999999999999987;4.157447658072886
2021-02-02 23:00:00;135.10190467098232;117.16171485957786;75.10000000000002;60.54080700888005;2.209402690065119;1.518356238483003;2.499999999999999;4.018356238483002
2021-02-03 00:00:00;111.68795062716075;93.79619722919499;75.46000000000004;60.344956818620346;1.7593313414878184;1.421512036156917;2.499999999999999;3.921512036156916
2021-02-03 01:00:00;121.52383761533025;103.71711150781053;76.24000000000001;58.84270153916515;1.6631459830620512;1.3806636106438743;2.499999999999999;3.8806636106438734
2021-02-03 02:00:00;112.54256276466928;94.55739269814251;76.30000000000001;60.22851194504915;1.667291055170693;1.3806636106438743;2.499999999999999;3.8806636106438734
2021-02-03 03:00:00;122.36192908671251;104.63900379798024;76.48000000000002;58.09956931023038;1.5850440684128813;1.3806636106438743;2.499999999999999;3.8806636106438734
2021-02-03 04:00:00;166.18527257896605;148.27241962353628;76.48000000000002;58.14712489425415;2.1583042383902797;1.3806636106438743;2.499999999999999;3.8806636106438734
2021-02-03 05:00:00;237.94797603205362;219.73175870283913;76.60000000000002;58.186711061060805;3.0768148045416837;1.479662437083367;2.4999999999999987;3.9796624370833658
2021-02-03 06:00:00;245.77817051387746;227.512867940969;76.60000000000002;58.323369309548866;3.201827132048328;1.5246273693808847;2.499999999999999;4.024627369380884
2021-02-03 07:00:00;237.6872229842363;219.29195687633623;76.54000000000002;59.45042529430606;3.311504055731247;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 08:00:00;230.50462387404738;211.95064946470941;76.89999999999998;60.33070619338389;3.312274738071837;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 09:00:00;213.49384534696526;194.91678641515128;76.77999999999997;61.039416533960605;3.2293509353973078;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 10:00:00;205.54397261948384;187.15259263188705;76.36000000000001;60.43814063180156;3.073701379226195;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 11:00:00;199.0023662424918;180.69088887326618;76.18;60.25622930926863;2.975521105663802;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 12:00:00;195.33853552964365;177.17247426124231;75.82;59.745200686645944;2.8932974041839756;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 13:00:00;192.82096115168238;174.7704796703414;75.46000000000004;59.39825129289244;2.858328410707025;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 14:00:00;192.72627708015995;174.6943601234467;75.39999999999998;59.33267259447052;2.8559328922878464;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 15:00:00;198.7669105850167;180.78392387502646;75.39999999999998;58.853133936217716;2.8600856934945695;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 16:00:00;208.3665427246365;190.2734940545717;75.88;58.85754999157325;2.9144501277163157;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 17:00:00;219.30085792044503;201.1247583507897;76.30000000000001;58.71323195679611;2.968964499491179;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 18:00:00;231.5536985839653;213.27005494421843;76.77999999999997;58.6389732441267;3.0390690526010573;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 19:00:00;243.69876215836646;225.31385880845406;77.19999999999999;58.586416775496446;3.1172673256821914;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 20:00:00;245.25752968757095;226.77704565431978;77.32;59.06097487418299;3.198125284522782;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 21:00:00;225.8664741768638;207.1974066475041;77.38;60.73984747346486;3.2318052290155364;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 22:00:00;189.81422700685965;171.2858959680485;77.07999999999998;61.04689160319208;2.8187836353716444;1.569566418297374;2.4999999999999996;4.069566418297374
2021-02-03 23:00:00;144.3843352853931;126.12163147716467;77.01999999999998;60.563172750331375;2.0889338002676436;1.4795135788976;2.5;3.9795135788976
2021-02-04 00:00:00;109.58583153079721;91.51261082235256;77.07999999999998;60.22108222336038;1.547659523338073;1.379673599819378;2.5;3.879673599819378
2021-02-04 01:00:00;121.11998220926264;103.56487241402101;76.60000000000002;56.96824191207122;1.4689510166660718;1.3380931801600697;2.5;3.8380931801600697
2021-02-04 02:00:00;111.09651435220262;93.11112130714226;76.84000000000003;59.78841980562032;1.5512668465153328;1.3380931801600697;2.5;3.8380931801600697
2021-02-04 03:00:00;121.73732452452006;104.09770924228421;76.72000000000003;57.358922275057466;1.4970797431592286;1.3380931801600697;2.5;3.8380931801600697
2021-02-04 04:00:00;166.6554411809364;148.68684826774106;76.89999999999998;58.09247367667365;2.109786596370647;1.3380931801600697;2.5;3.8380931801600697
2021-02-04 05:00:00;237.93862668868024;219.73175870283913;76.60000000000002;58.123862607711885;3.066228225664831;1.478307886020675;2.5;3.978307886020675
2021-02-04 06:00:00;246.51779392369966;228.1894861355889;76.84000000000003;58.48290176759815;3.197385125682599;1.5232006558423223;2.5000000000000004;4.023200655842323
2021-02-04 07:00:00;238.79507943636074;220.29842644083348;76.96000000000004;59.67821442266853;3.28993616081833;1.5665881738069602;2.5;4.06658817380696
2021-02-04 08:00:00;229.9093861860448;211.4939321833409;76.54000000000002;59.78931651732097;3.2679460572997097;1.5665881738069602;2.5;4.06658817380696
2021-02-04 09:00:00;213.8431583688686;195.39041915138532;76.36000000000001;60.62291155546694;3.2353530887450095;1.5665881738069602;2.5;4.06658817380696
2021-02-04 10:00:00;205.99193523417776;187.660056277852;76.06;60.32595785119838;3.1171709342990397;1.5665881738069602;2.5;4.06658817380696
2021-02-04 11:00:00;199.4580500784636;181.19835251923118;75.88;60.194766497962746;3.0276891904271337;1.5665881738069602;2.5;4.06658817380696
2021-02-04 12:00:00;195.2691479906671;177.03715062231834;75.88;60.11910609932386;2.9498741998065;1.5665881738069602;2.5;4.06658817380696
2021-02-04 13:00:00;191.57328616340703;173.34958146163936;75.94;60.100001899994595;2.879589182636835;1.5665881738069602;2.5;4.06658817380696
2021-02-04 14:00:00;190.76236247399248;172.55455508296095;76.06;59.89885665401164;2.8104205958998403;1.5665881738069602;2.5;4.06658817380696
2021-02-04 15:00:00;197.59568141680492;179.51526476011404;76.0;58.94404095108638;2.7583667783560735;1.5665881738069602;2.5;4.06658817380696
2021-02-04 16:00:00;208.18477049806316;190.1804590528114;75.94;58.22530836263775;2.7981182802524684;1.5665881738069602;2.5;4.06658817380696
2021-02-04 17:00:00;219.29480553925504;201.22625107998266;76.12;58.1815736281348;2.910681676058793;1.5665881738069602;2.5;4.06658817380696
2021-02-04 18:00:00;230.85884511775333;212.73721811595507;76.24000000000001;58.11666874905751;3.0329077438147394;1.5665881738069602;2.5;4.06658817380696
2021-02-04 19:00:00;240.70455137870556;222.5228087556466;76.30000000000001;58.20320303249645;3.166892327633066;1.5665881738069602;2.5;4.06658817380696
2021-02-04 20:00:00;241.1547631103416;222.85266012552384;76.36000000000001;58.926977423463654;3.293622806284775;1.5665881738069602;2.5;4.06658817380696
2021-02-04 21:00:00;222.40758313683207;203.89889294873166;76.48000000000002;60.64918271732034;3.3450064842253653;1.5665881738069602;2.5;4.06658817380696
2021-02-04 22:00:00;188.80281834280183;170.33863049558056;76.60000000000002;61.116114149643295;2.9032151503071;1.5665881738069602;2.5;4.06658817380696
2021-02-04 23:00:00;144.61363164864477;126.30770148068517;77.13999999999999;60.725787481039674;2.097683152294294;1.517611730164952;2.500000000000001;4.017611730164953
2021-02-05 00:00:00;123.62412111708569;105.39068613270126;77.25999999999999;60.590235412360414;1.7657306674571907;1.4274630663866161;2.5000000000000004;3.9274630663866166
2021-02-05 01:00:00;139.1256415986773;121.15533556904784;77.86000000000001;57.91978306639453;1.6612232891891772;1.3848579740415103;2.5;3.8848579740415103
2021-02-05 02:00:00;140.4569522431682;122.32742846394353;78.15999999999997;58.64474066218281;1.7136401268141805;1.3848579740415103;2.5;3.8848579740415103
2021-02-05 03:00:00;148.96551346107293;130.82510195193709;78.57999999999998;58.09131424676423;1.7311007559326803;1.3848579740415103;2.5;3.8848579740415103
2021-02-05 04:00:00;181.61813517223203;163.44835419319952;78.57999999999998;57.547555731629075;2.0559861033971543;1.3848579740415103;2.5;3.8848579740415103
2021-02-05 05:00:00;264.7811385298207;246.13950792808814;79.0;57.964503320128756;2.9969878620318724;1.4323955030076112;2.5000000000000004;3.9323955030076116
2021-02-05 06:00:00;264.6916150929371;245.8562521451551;79.24000000000001;59.01815289122163;3.116521096137058;1.4795756943768552;2.500000000000001;3.979575694376856
2021-02-05 07:00:00;260.92101836207894;242.11532232227972;78.94;59.22202727817256;3.1506307908723787;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 08:00:00;255.26075430078242;236.4502066636174;78.75999999999999;59.578510199540915;3.168490597125583;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 09:00:00;250.41187174467328;231.93764901826918;77.56;58.667731507771805;3.155887512897096;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 10:00:00;233.93329526331942;215.54788337131149;76.65999999999997;59.38024878995628;3.223333655507119;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 11:00:00;227.067597159442;208.78881434407987;76.12;59.38025534634562;3.229661785646684;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 12:00:00;221.59852638079423;203.2018382117439;76.36000000000001;60.05728899912367;3.236366877714567;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 13:00:00;215.83958398195284;197.321838855684;76.77999999999997;60.59050924644714;3.1743047339078547;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 14:00:00;212.9620578603809;194.33300197370014;77.38;60.812403773148446;3.060507461507294;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 15:00:00;236.7139316808129;218.36090631906106;77.56;58.21956693699548;2.9141260560402107;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 16:00:00;246.11843736989567;227.7181145966447;77.62;58.223948501429334;3.021214289389341;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 17:00:00;254.4365025175191;235.92276486091438;77.86000000000001;58.52050689381548;3.1324564358750213;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 18:00:00;259.5947716972206;241.04090383529208;77.86000000000001;58.654609811386706;3.218277700610022;1.5198603403257405;2.500000000000001;4.019860340325741
2021-02-05 19:00:00;259.61869058465123;240.96276430896577;77.98000000000002;59.209397258352794;3.293126747154309;1.5638362186059824;2.500000000000001;4.063836218605983
2021-02-05 20:00:00;255.6251309742382;236.83113685445844;78.27999999999997;59.92800097526873;3.3164303431151136;1.5638362186059824;2.500000000000001;4.063836218605983
2021-02-05 21:00:00;235.50443733836667;216.583232095136;78.34000000000003;61.22130729333037;3.2755120990469635;1.5638362186059824;2.500000000000001;4.063836218605983
2021-02-05 22:00:00;204.12016418550488;185.34695644616673;78.27999999999997;61.124016735952296;2.8328332071548363;1.5638362186059824;2.500000000000001;4.063836218605983
2021-02-05 23:00:00;154.38395032110196;135.8846362815699;78.22000000000003;60.69522348999266;2.0974922783634815;1.5153323486814063;2.500000000000001;4.015332348681407
2021-02-06 00:00:00;136.7349938638218;118.30791529082052;78.34000000000003;60.57511572113867;1.8326013504459622;1.428160375397158;2.500000000000001;3.928160375397159
2021-02-06 01:00:00;145.22988352495307;127.0868015497123;78.34000000000003;58.48451227509224;1.741510668259245;1.428160375397158;2.500000000000001;3.928160375397159
2021-02-06 02:00:00;147.02352718748836;128.82601486515316;78.45999999999998;58.657842455802495;1.7677670543311197;1.428160375397158;2.500000000000001;3.928160375397159
2021-02-06 03:00:00;156.76911862326222;138.66085206556264;78.57999999999998;57.689409599481564;1.7867365119398426;1.428160375397158;2.500000000000001;3.928160375397159
2021-02-06 04:00:00;191.10464490821167;172.86538060256572;78.75999999999999;57.58299644754845;2.148609259937494;1.428160375397158;2.500000000000001;3.928160375397159
2021-02-06 05:00:00;279.60941086339557;260.9234071569689;78.94;57.93997214887804;3.170170521923028;1.522749571891775;2.500000000000001;4.022749571891776
2021-02-06 06:00:00;279.484217341868;260.5817759700073;79.24000000000001;59.08518995388624;3.3016367368197677;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 07:00:00;275.90968105683214;256.9894722768051;79.12;59.41970654865213;3.3346092720011242;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 08:00:00;269.4560168080951;250.4881272643238;79.12;59.902198891699356;3.338373319432847;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 09:00:00;263.88834800145764;245.04273319336028;78.69999999999999;59.65439938201342;3.29895393210279;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 10:00:00;257.6236418665225;238.8933718280517;78.22000000000003;59.5251880003413;3.2810686916932768;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 11:00:00;249.1207415297321;230.42505937548853;77.92000000000002;59.80618124148191;3.274542108416036;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 12:00:00;247.25557250201115;228.66514113962575;77.62;59.45452237147208;3.2407831827547398;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 13:00:00;226.23591577838155;207.61858953074946;77.19999999999999;60.575456868128526;3.2401307997258755;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 14:00:00;224.3484569619772;205.73444177235527;77.44;60.36845624302492;3.128967130159887;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 15:00:00;250.03653632421978;231.6259447599596;77.74000000000001;58.08268753955508;3.0285171876072567;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 16:00:00;260.49605687113495;241.93699513007317;78.10000000000002;58.43295455319861;3.1536445497811556;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 17:00:00;270.2256234227984;251.45090606394294;78.75999999999999;58.95741476030304;3.249042151289835;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 18:00:00;276.57279792394723;257.7659067926269;78.88;58.89406719872477;3.2948507746491926;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 19:00:00;277.2664687963647;258.3456445644405;79.12;59.39304048996962;3.3464774878424577;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 20:00:00;273.1539839476831;254.16325063921371;79.24000000000001;59.84279163898697;3.3528877781921107;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 21:00:00;250.9747779012736;231.8744038050225;79.18;61.18864043797521;3.321366531211616;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 22:00:00;215.715966542055;196.75885876945523;79.18;61.03735311674086;2.8309510042973685;1.56700542516379;2.5000000000000013;4.067005425163791
2021-02-06 23:00:00;162.94618736852462;144.22012319884666;79.36000000000001;60.83191110109897;2.093940259565642;1.517842171838108;2.5000000000000018;4.01784217183811
2021-02-07 00:00:00;137.2884746016178;118.74419314495807;79.24000000000001;60.30222338550175;1.7260596485745519;1.4278972051562473;2.5000000000000018;3.927897205156249
2021-02-07 01:00:00;146.8829701173218;128.61186452333087;79.36000000000001;58.21579347019542;1.6539819402976046;1.3850717734368239;2.5000000000000018;3.8850717734368256
2021-02-07 02:00:00;148.5958835494331;130.24040529370296;79.54000000000002;58.57452144792808;1.6875346864037155;1.3850717734368239;2.5000000000000018;3.8850717734368256
2021-02-07 03:00:00;158.3189070608398;140.0437921679822;79.72000000000003;57.62830386499593;1.7062962319086563;1.3850717734368239;2.5000000000000018;3.8850717734368256
2021-02-07 04:00:00;194.67990228720728;176.20382572065142;80.01999999999998;57.87284882319619;2.0929264137582746;1.3850717734368239;2.5000000000000018;3.8850717734368256
2021-02-07 05:00:00;288.05439476191145;269.1806468080779;80.13999999999999;57.788427558158276;3.0684364549148397;1.480295119483301;2.5000000000000018;3.9802951194833027
2021-02-07 06:00:00;288.5451426205843;269.5020693285459;80.25999999999999;58.78456189603389;3.1990604382960015;1.5244115653866448;2.5000000000000018;4.024411565386647
2021-02-07 07:00:00;287.8039178955552;268.66637077532874;80.38;59.31597123296501;3.2531641080610925;1.5244115653866448;2.5000000000000018;4.024411565386647
2021-02-07 08:00:00;278.04613975585664;259.0451233293148;79.65999999999997;59.37683447786304;3.26386242691658;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 09:00:00;272.33654955439107;253.55951231332466;78.75999999999999;58.931611989759176;3.270161728462204;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 10:00:00;265.9371507158047;247.2167745760861;78.27999999999997;59.18909480534194;3.316677159748628;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 11:00:00;257.215006190524;238.53836652344543;77.86000000000001;59.53285889834086;3.341583272639111;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 12:00:00;255.21929863349695;236.58840323260532;77.68;59.45816248990553;3.334817338864914;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 13:00:00;255.12466522000958;236.43840605638664;77.86000000000001;59.6472643886101;3.335246785855602;1.5647445321516154;2.5000000000000018;4.064744532151617
