Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-02-07 14:00:00;256.2831131586139;237.63838346613457;77.80000000000001;59.40388493348803;3.316993214418872;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 15:00:00;258.988065811079;240.23119179791107;78.22000000000003;59.66061792215919;3.322514991850844;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 16:00:00;269.4823404839862;250.7631363852516;78.39999999999998;58.971307593518986;3.302459099027864;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 17:00:00;279.60623530737587;260.7165204357492;79.06;59.18834267984772;3.35014398124256;1.5647445321516154;2.5000000000000018;4.064744532151617
2021-02-07 18:00:00;286.0563188639471;267.1878271811751;79.06;58.8872497475719;3.376269794464982;1.6065628987193072;2.5000000000000018;4.106562898719309
2021-02-07 19:00:00;286.1255338435431;267.20925534920633;79.06;59.200425743294375;3.430341769920012;1.6065628987193072;2.5000000000000018;4.106562898719309
2021-02-07 20:00:00;281.4005361065059;262.43077387824616;79.06;59.67333077868744;3.4559896225366136;1.6468919702099791;2.5000000000000018;4.146891970209981
2021-02-07 21:00:00;258.73753994610604;239.63120309303727;79.06;61.14813815502191;3.4392949605580014;1.6468919702099791;2.5000000000000018;4.146891970209981
2021-02-07 22:00:00;222.65669482515733;203.73902164075812;79.48000000000002;60.43290810784674;2.783285714589022;1.6468919702099791;2.5000000000000018;4.146891970209981
2021-02-07 23:00:00;168.2001148634755;149.36504526155912;79.95999999999998;60.85475802066219;2.096160123979424;1.4950987576999744;2.5000000000000027;3.995098757699977
2021-02-08 00:00:00;172.43475796495758;153.5875517885915;80.68;60.11837047842522;1.9967237864334848;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 01:00:00;175.2885873400638;156.40710296977414;81.22000000000003;59.7390401865602;1.9429009830369954;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 02:00:00;177.15445607816793;158.19481839954528;81.75999999999999;59.675636067517644;1.9099319558633392;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 03:00:00;191.90510605453795;173.19243106541037;81.88;57.55225074686274;1.878171771762027;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 04:00:00;229.17982082032734;210.25453148529624;82.06;57.95167481115425;2.2633933953274483;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 05:00:00;311.6239248019966;292.3454641731756;82.12;57.93060849653409;3.0673021502534676;1.4548977122988078;2.5000000000000027;3.9548977122988105
2021-02-08 06:00:00;313.7368630761811;294.241162414141;82.48000000000002;58.960812339171525;3.17609834959517;1.5019180816463855;2.5000000000000027;4.001918081646388
2021-02-08 07:00:00;311.2791133814889;291.74555966654094;82.42000000000002;59.33804130777389;3.2109092474722014;1.5422416103973164;2.5000000000000027;4.042241610397319
2021-02-08 08:00:00;320.23149075374846;300.7921196265909;82.30000000000001;58.61316707272778;3.2189019642562737;1.5422416103973164;2.5000000000000027;4.042241610397319
2021-02-08 09:00:00;312.7448633285359;293.4012961048526;81.57999999999998;58.87857893000876;3.2801057901922452;1.5422416103973164;2.5000000000000027;4.042241610397319
2021-02-08 10:00:00;303.17538367391074;283.82682017896417;81.22000000000003;59.50629586681413;3.3243805256668475;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 11:00:00;290.89367771551014;271.62476251401625;80.68;59.82344792705521;3.3207981460137272;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 12:00:00;281.1914993291205;262.0622846782607;80.07999999999998;59.738415279171875;3.291304876289814;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 13:00:00;285.12922903430007;266.0696467825799;80.01999999999998;59.23757369678066;3.266601824269051;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 14:00:00;287.3030834027215;268.34928390779135;79.65999999999997;58.8368891435112;3.2850757276236138;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 15:00:00;289.91684161936536;270.89287901592206;79.77999999999997;59.11160065954425;3.339775775382334;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 16:00:00;302.32823573527634;283.250911852595;80.13999999999999;58.79485598510712;3.3723320498601552;1.583862345020092;2.500000000000002;4.083862345020094
2021-02-08 17:00:00;313.47016379696424;294.33714713520243;80.38;58.643951148909025;3.43373139231997;1.6266950173727794;2.5000000000000018;4.126695017372781
2021-02-08 18:00:00;307.44015935711866;288.1101383563353;80.68;59.79968780095601;3.50569652620053;1.667276231182524;2.5000000000000018;4.167276231182526
2021-02-08 19:00:00;305.02476951958437;285.7225184199295;80.62;59.74067841455002;3.4783191985663056;1.667276231182524;2.5000000000000018;4.167276231182526
2021-02-08 20:00:00;295.91627535466677;276.55597755855274;80.68;60.29589648589848;3.456431428936007;1.667276231182524;2.5000000000000018;4.167276231182526
2021-02-08 21:00:00;272.1059787220152;252.75176673529168;80.92000000000002;60.63239425872905;3.1934343863534314;1.667276231182524;2.5000000000000018;4.167276231182526
2021-02-08 22:00:00;241.42626428543133;222.13264071666146;80.98000000000002;60.96294275065236;2.8716730517097844;1.667276231182524;2.5000000000000018;4.167276231182526
2021-02-08 23:00:00;178.83893215425965;159.79056438719337;81.34000000000003;60.4796175885827;2.0412232763605167;1.5056139494200393;2.500000000000002;4.005613949420042
2021-02-09 00:00:00;164.24454899134318;145.2390360039233;81.63999999999999;60.40661898359804;1.8417154087580836;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 01:00:00;170.73536019302276;151.92526230085295;81.75999999999999;58.85821574644643;1.775026599952636;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 02:00:00;174.31690926230795;155.49913901177814;81.94;58.63967329723761;1.7812636940371602;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 03:00:00;189.30193365135628;170.58752578803515;82.12;57.57226698909051;1.8360917052738759;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 04:00:00;226.33581171570114;207.37952146441398;82.06;58.148164081715265;2.253673836006921;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 05:00:00;306.1471784248827;286.8568591815451;82.30000000000001;57.96894767274978;2.995850091433167;1.42159547872853;2.5000000000000027;3.9215954787285328
2021-02-09 06:00:00;310.3771465536488;290.99876927698824;82.30000000000001;58.449530729619255;3.0984430440446364;1.469064390068565;2.5000000000000027;3.9690643900685676
2021-02-09 07:00:00;307.1028322804565;287.6024029987248;82.36000000000001;59.282570471329734;3.168451749823214;1.5125490657023133;2.500000000000002;4.0125490657023155
2021-02-09 08:00:00;315.506107329784;296.1110697376494;82.18;58.557364031105635;3.1800219858657286;1.5125490657023133;2.500000000000002;4.0125490657023155
2021-02-09 09:00:00;308.030751681468;288.72663573891646;81.45999999999998;58.854879057728965;3.244426577037643;1.553443550679221;2.5000000000000027;4.053443550679224
2021-02-09 10:00:00;296.5007249222652;277.24762776011704;80.86000000000001;59.399279661145215;3.2895172939728354;1.553443550679221;2.5000000000000027;4.053443550679224
2021-02-09 11:00:00;279.8283739571328;260.6326512629681;80.25999999999999;60.032663795316466;3.293849602781607;1.553443550679221;2.5000000000000027;4.053443550679224
2021-02-09 12:00:00;278.06339591075;259.1178955709203;79.54000000000002;59.13728121801279;3.2449386359915326;1.553443550679221;2.5000000000000027;4.053443550679224
2021-02-09 13:00:00;280.7786036284805;261.93439443582173;79.18;58.75058762579084;3.2723431912005463;1.553443550679221;2.5000000000000027;4.053443550679224
2021-02-09 14:00:00;283.44247727300245;264.466876608464;79.48000000000002;59.24959404068437;3.3358848185418495;1.5940035304229294;2.5000000000000027;4.094003530422932
2021-02-09 15:00:00;285.8104766412811;266.8336823772887;79.48000000000002;59.197943532516376;3.3551880498468094;1.5940035304229294;2.5000000000000027;4.094003530422932
2021-02-09 16:00:00;298.58962117429087;279.46059115396804;80.19999999999999;59.16985417498199;3.380517070009375;1.5940035304229294;2.5000000000000027;4.094003530422932
2021-02-09 17:00:00;309.57116503777195;290.4189018636261;80.44;58.811042205905494;3.407811922736905;1.5940035304229294;2.5000000000000027;4.094003530422932
2021-02-09 18:00:00;317.9804456992893;298.8092283141094;80.5;58.664834038907316;3.467325600515542;1.6377161103626197;2.5000000000000018;4.137716110362621
2021-02-09 19:00:00;317.0808551044106;297.9808462950208;80.01999999999998;58.69049699249541;3.539484331396002;1.6790792344769527;2.500000000000002;4.179079234476955
2021-02-09 20:00:00;311.20439682540126;292.11116798833575;79.65999999999997;59.147426777072894;3.612237438626707;1.6790792344769527;2.500000000000002;4.179079234476955
2021-02-09 21:00:00;286.0537197678678;266.76267820422385;79.72000000000003;61.02674475990875;3.6434546921548607;1.7216208378349704;2.500000000000002;4.221620837834973
2021-02-09 22:00:00;244.25750154352266;225.10689667291052;79.65999999999997;61.111541986408724;3.135384512499057;1.7216208378349704;2.500000000000002;4.221620837834973
2021-02-09 23:00:00;183.78789047621885;164.91902597170017;79.65999999999997;60.929247944999815;2.3362127379330424;1.569987536207197;2.5000000000000018;4.069987536207199
2021-02-10 00:00:00;132.222398656617;113.61497647554086;79.89999999999998;60.229944836204766;1.6004796746892576;1.3786423182718943;2.500000000000002;3.8786423182718965
2021-02-10 01:00:00;143.1225443031128;124.92402030200742;79.72000000000003;57.507525525520975;1.5341287753329023;1.3786423182718943;2.500000000000002;3.8786423182718965
2021-02-10 02:00:00;144.86016698686444;126.51861646306764;79.89999999999998;58.239848851313866;1.5923488119955065;1.3786423182718943;2.500000000000002;3.8786423182718965
2021-02-10 03:00:00;154.49463480302964;136.233064128474;80.01999999999998;57.35328974253093;1.6228396816314856;1.3786423182718943;2.500000000000002;3.8786423182718965
2021-02-10 04:00:00;191.6493644176771;173.16055417407918;79.72000000000003;58.13741990543264;2.1142421736367716;1.3786423182718943;2.500000000000002;3.8786423182718965
2021-02-10 05:00:00;282.2695200821082;263.3601449161568;80.44;57.873185913416876;2.9781354307755574;1.4258581147743241;2.500000000000002;3.9258581147743263
2021-02-10 06:00:00;282.88557143724813;263.85321083437935;80.44;58.68065362384664;3.0953920361722713;1.4725278680918095;2.500000000000002;3.9725278680918117
2021-02-10 07:00:00;281.28926406691306;262.3110684944067;80.01999999999998;58.785243882665384;3.15396296202212;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 08:00:00;272.63432598192225;253.6666787791853;79.60000000000002;59.35095129218752;3.205727621789747;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 09:00:00;266.8239978025148;247.89675845955958;79.30000000000001;59.52898413441875;3.2132655053354937;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 10:00:00;260.67594074068853;241.7281890996688;79.24000000000001;59.87984477720107;3.2058472394510815;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 11:00:00;251.72780240288276;232.99987327070755;78.39999999999998;59.48557380236144;3.1687554474049193;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 12:00:00;249.77533628169905;231.0905541831223;78.22000000000003;59.425095251914286;3.1641723626381424;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 13:00:00;250.6260314975734;231.85637997099988;78.51999999999998;59.66583525338018;3.164969938696309;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 14:00:00;227.09008538169817;208.48295729440662;77.44;60.254317444913625;3.146169363638151;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 15:00:00;253.93823734269085;235.3498044554278;78.34000000000003;58.565507922696895;3.057549334022583;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 16:00:00;264.2306924722923;245.60977186014426;78.45999999999998;58.39583999875242;3.135544654366208;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 17:00:00;272.4269378599924;253.86600329931795;78.15999999999997;58.08554590362172;3.2311492169061746;1.5143753375656686;2.500000000000002;4.014375337565671
2021-02-10 18:00:00;277.44524685756954;258.8910793595012;77.86000000000001;58.20628012284692;3.361113953075936;1.6057954172829083;2.5000000000000027;4.105795417282911
2021-02-10 19:00:00;276.28349334357154;257.70562300292346;77.56;58.685810780480494;3.485277346980865;1.6491177644097244;2.5000000000000027;4.149117764409727
2021-02-10 20:00:00;270.87240612042655;252.17699026030022;77.62;59.538587658203255;3.566835864894848;1.6910508992093263;2.5000000000000027;4.191050899209329
2021-02-10 21:00:00;249.43502006474583;230.60797902911722;77.62;60.95066634902031;3.562787315623483;1.6910508992093263;2.5000000000000027;4.191050899209329
2021-02-10 22:00:00;231.95924446582637;213.19331042806473;77.38;61.2321164645777;3.4201628602492984;1.6910508992093263;2.5000000000000027;4.191050899209329
2021-02-10 23:00:00;174.97388244938702;156.5536744177744;77.07999999999998;60.731243713529636;2.5482334846909254;1.6445318483360527;2.5000000000000027;4.144531848336055
2021-02-11 00:00:00;117.0291998714541;98.86834919540102;77.44;60.1300700297931;1.609717385075939;1.3789510455020375;2.5000000000000027;3.87895104550204
2021-02-11 01:00:00;129.94198285464844;112.23762875667506;77.19999999999999;57.07021862345829;1.536954960792531;1.3789510455020375;2.5000000000000027;3.87895104550204
2021-02-11 02:00:00;118.18000925366302;100.10879781448831;77.19999999999999;59.78998503266911;1.6162017950098393;1.3789510455020375;2.5000000000000027;3.87895104550204
2021-02-11 03:00:00;130.68272438081428;112.9451438949693;76.77999999999997;57.833394720449974;1.6422432365743234;1.3789510455020375;2.5000000000000027;3.87895104550204
2021-02-11 04:00:00;179.70636303000705;161.662614846086;77.01999999999998;58.1372181515693;2.2659388662277427;1.3789510455020375;2.5000000000000027;3.87895104550204
2021-02-11 05:00:00;257.91338930397484;239.5260340916091;77.25999999999999;58.163971773082494;3.215744609537177;1.5276829017345657;2.5000000000000027;4.027682901734568
2021-02-11 06:00:00;250.17650235849126;231.54122038800278;77.56;59.710718949738975;3.3371559183336283;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 07:00:00;244.2692089009605;225.55950149151528;77.74000000000001;60.184535777762676;3.3128907738560276;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 08:00:00;241.42017081643803;222.80294900465466;77.56;59.83185936593628;3.2423588146117286;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 09:00:00;229.5885588408549;210.949773311154;77.44;60.39419875670325;3.206886071292922;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 10:00:00;220.61817724625507;202.11042833662088;77.01999999999998;60.174712385690725;3.11826895700875;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 11:00:00;213.6331945068758;195.20067010289026;76.77999999999997;60.092767317878895;3.048141491168778;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 12:00:00;210.3390888384986;192.18683938392263;75.94;59.154991390742;2.983658608915759;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 13:00:00;206.87930223642215;188.7135832504783;75.82;59.44265423803694;3.0076287964414026;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 14:00:00;205.7086561112108;187.46394612310152;76.06;59.75460947561851;3.0038073226037043;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 15:00:00;212.56655389298447;194.336950323674;76.30000000000001;59.24568158306869;2.967640395994267;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 16:00:00;223.24817265333684;204.89454634835016;76.96000000000004;59.14099885607243;2.9830138284904417;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 17:00:00;236.2567257887867;217.87790856146364;77.32;58.62324948516164;3.008629832956236;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 18:00:00;244.88379724990787;226.395655745863;77.68;58.76995895661514;3.0833177928124798;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 19:00:00;244.69113786886913;226.1291890054665;77.74000000000001;59.203847007199215;3.1430359230046543;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 20:00:00;240.4127976928802;221.74627055135812;77.92000000000002;59.827092201018615;3.1637337095727194;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 21:00:00;222.15403023515915;203.30493441426057;78.15999999999997;61.26151773758977;3.1300927445014697;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 22:00:00;193.00159177871413;174.3060022524867;78.10000000000002;61.075328997375095;2.699186371368217;1.5742105497829044;2.5000000000000027;4.074210549782907
2021-02-11 23:00:00;146.27305715742548;127.82133881572712;78.15999999999997;60.657971957474274;1.989879017802657;1.481344257482513;2.5000000000000027;3.9813442574825157
2021-02-12 00:00:00;115.58358185698692;97.3154199731133;78.34000000000003;60.12790426434583;1.5110781780189884;1.3506699668592548;2.5000000000000027;3.8506699668592574
2021-02-12 01:00:00;122.76750579312412;104.80908199414402;78.22000000000003;58.01064533885699;1.4463776311657417;1.3506699668592548;2.5000000000000027;3.8506699668592574
2021-02-12 02:00:00;124.51171317833875;106.51218699892378;78.22000000000003;58.20410929347173;1.4811055090930059;1.3506699668592548;2.5000000000000027;3.8506699668592574
2021-02-12 03:00:00;132.94515304259212;115.07028964794193;78.15999999999997;57.20433241138187;1.5105034346162391;1.3506699668592548;2.5000000000000027;3.8506699668592574
2021-02-12 04:00:00;161.32602489522606;143.31628615221365;78.10000000000002;57.5067553868584;1.8652212912517496;1.3506699668592548;2.5000000000000027;3.8506699668592574
2021-02-12 05:00:00;233.6871288828594;215.37465890444352;77.62;57.9309084446698;2.8259197451948594;1.3924927046877351;2.5000000000000027;3.892492704687738
2021-02-12 06:00:00;233.01386449149473;214.57419955219714;77.62;58.7984960561638;2.9476651659264874;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 07:00:00;227.36805752208753;208.8347356860895;77.62;59.56780235267132;2.9988178086995414;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 08:00:00;232.6043153249853;214.16545435105002;77.5;58.93712021617546;2.9834799602344764;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 09:00:00;214.05582690663013;195.43129929847296;77.5;60.63277083881678;3.021579453624497;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 10:00:00;205.51276730669946;187.00092952481344;77.19999999999999;60.409979839174184;2.914327129735454;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 11:00:00;199.01410187173173;180.59725470684162;76.96000000000004;60.18865524488746;2.825313691975433;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 12:00:00;195.00970184176768;176.74823739603949;76.54000000000002;59.68033753833396;2.75396269032475;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 13:00:00;191.33694251170908;173.10359268581084;76.42000000000002;59.703567504869625;2.7252474412235475;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 14:00:00;191.47199849605553;173.34202738648008;76.18;59.253144421637955;2.693268744418557;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 15:00:00;201.595671505362;183.80760764085144;74.56;58.306948403629406;2.9532281443539516;1.4347731846913696;2.5000000000000027;3.9347731846913723
2021-02-12 16:00:00;210.46872839775168;192.41680344001296;75.34000000000003;59.05100527734163;3.076408510941328;1.4787633587525373;2.5000000000000027;3.97876335875254
2021-02-12 17:00:00;185.7725763168504;167.75584297080258;74.5;60.27944990440983;3.1103976634098434;1.4787633587525373;2.5000000000000027;3.97876335875254
2021-02-12 18:00:00;207.1313104343995;189.4959783568157;74.07999999999998;57.64095963755648;2.9999913369351034;1.4787633587525373;2.5000000000000027;3.97876335875254
2021-02-12 19:00:00;229.8841130036312;212.0195420450275;74.13999999999999;58.496933617491266;3.4989503516467404;1.6364705684339835;2.5000000000000036;4.136470568433987
2021-02-12 20:00:00;241.99331272217356;224.07752547886798;74.25999999999999;58.41322230087064;3.635909867859567;1.7293135980523315;2.5000000000000027;4.229313598052334
2021-02-12 21:00:00;218.34847310778622;199.97858966123488;75.03999999999996;61.2397347568741;3.767154527571561;1.7745564700837506;2.500000000000002;4.274556470083753
2021-02-12 22:00:00;187.80289370384267;169.47597902563007;75.57999999999998;61.109197024248374;3.090013371498386;1.7745564700837506;2.500000000000002;4.274556470083753
2021-02-12 23:00:00;143.7320821577936;125.57844752743279;76.12;60.703556500386355;2.2198326302783014;1.5365889459714208;2.500000000000002;4.036588945971423
2021-02-13 00:00:00;119.57396757395004;101.51926533753958;76.48000000000002;60.245730474255765;1.7536971549206013;1.407025458184218;2.500000000000002;3.9070254581842203
2021-02-13 01:00:00;131.5906951909623;113.86519797199493;76.54000000000002;57.77175530893413;1.6693685753960994;1.407025458184218;2.500000000000002;3.9070254581842203
2021-02-13 02:00:00;120.91395336060941;102.87657419644809;76.65999999999997;60.001784318811644;1.728218499832578;1.407025458184218;2.500000000000002;3.9070254581842203
2021-02-13 03:00:00;132.30147522353093;114.57174230950893;76.65999999999997;57.70347573127185;1.6617155548743086;1.407025458184218;2.500000000000002;3.9070254581842203
2021-02-13 04:00:00;181.24738198208811;163.23963187379644;76.72000000000003;58.146983230205876;2.323485683669155;1.407025458184218;2.500000000000002;3.9070254581842203
2021-02-13 05:00:00;260.161505097929;241.82409615019043;76.84000000000003;58.18919098686541;3.3212079677553987;1.562611841812302;2.5000000000000027;4.062611841812305
2021-02-13 06:00:00;269.21117726283336;250.8232398174742;76.84000000000003;58.30472249943733;3.458156984504157;1.652681241576837;2.5000000000000027;4.15268124157684
2021-02-13 07:00:00;260.37186876443366;241.83339278621037;76.84000000000003;59.52663749745;3.58066216644162;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 08:00:00;251.98649434851131;233.30837755594266;77.13999999999999;60.37002280509677;3.5776306474004964;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 09:00:00;232.43216873058634;213.6552890098292;77.25999999999999;61.40367921618798;3.490153441610495;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 10:00:00;223.301648243999;204.71192515866497;76.89999999999998;60.76381966200137;3.2948974287621544;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 11:00:00;216.19131128350162;197.72085487168422;76.65999999999997;60.39649426684866;3.165007752863696;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 12:00:00;211.09853321946647;192.66348487684704;76.65999999999997;60.292294436754105;3.0707758845142057;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 13:00:00;206.95502236377507;188.59155830012153;76.54000000000002;60.04393714048291;2.9870767191142225;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 14:00:00;205.6939805529358;187.3179191653924;76.72000000000003;59.98112961898704;2.92581017474518;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 15:00:00;213.90106855799093;195.64770503924183;76.72000000000003;58.96365760656613;2.868204764173371;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 16:00:00;225.2351220962764;206.89663462334644;77.19999999999999;58.75865766172154;2.907999268123192;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 17:00:00;238.70374581970364;220.33027367213256;77.5;58.34962048530815;2.967785842132542;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 18:00:00;248.47564202879983;229.90580877265143;78.10000000000002;58.803861829094046;3.0659433833716463;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 19:00:00;249.4999122889504;230.74250601444436;78.57999999999998;59.54518335280869;3.1208465057604964;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 20:00:00;245.46630120243816;226.6519861656789;78.69999999999999;59.910074571321786;3.1104092270611674;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 21:00:00;226.79983251147883;207.92856122155766;79.06;60.420747265658235;2.8971097120373717;1.6954879638597058;2.5000000000000027;4.1954879638597085
2021-02-13 22:00:00;195.55183992559003;176.69186419462247;79.18;61.04271211828251;2.5670851226868368;1.6493014202777347;2.5000000000000027;4.149301420277737
2021-02-13 23:00:00;148.15688305509136;129.5114363935223;79.36000000000001;60.72635886481339;1.8931054907909723;1.4471083932769626;2.500000000000003;3.9471083932769657
2021-02-14 00:00:00;143.3318739910511;124.68848951081237;79.54000000000002;60.659631508322605;1.8075196296925673;1.4069426148163648;2.500000000000003;3.906942614816368
2021-02-14 01:00:00;153.90343444053462;135.55666930405968;79.65999999999997;58.3177186774675;1.7169521061512192;1.4069426148163648;2.500000000000003;3.906942614816368
2021-02-14 02:00:00;156.36168708106;138.01224130755486;79.60000000000002;58.30903771160496;1.7485810462794473;1.4069426148163648;2.500000000000003;3.906942614816368
2021-02-14 03:00:00;167.22137017704188;148.98273660094785;79.60000000000002;57.284120729969516;1.78413816749692;1.4069426148163648;2.500000000000003;3.906942614816368
2021-02-14 04:00:00;206.5624776751827;188.0558892676749;79.54000000000002;58.13424293747693;2.2975848114113795;1.4069426148163648;2.500000000000003;3.906942614816368
2021-02-14 05:00:00;304.7907816409595;285.8922441847109;79.77999999999997;57.881219962945806;3.3138482418311015;1.5591892533529954;2.5000000000000036;4.059189253352999
2021-02-14 06:00:00;305.0930851057896;286.0286648515717;79.89999999999998;58.859929982329106;3.4525175381291375;1.6089695190753694;2.5000000000000036;4.108969519075373
2021-02-14 07:00:00;303.2627767824698;284.1187755155199;79.95999999999998;59.37958914589893;3.5084539154891;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 08:00:00;293.95822815881604;274.7284862799317;80.01999999999998;60.12586800259663;3.5181255624856096;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 09:00:00;287.28527114428107;268.0438736037503;80.07999999999998;60.317087894556096;3.4610919013049113;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 10:00:00;280.84716702330286;261.6093654834805;80.13999999999999;60.40046800655682;3.3875358910737043;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 11:00:00;270.0574373459459;250.9230799127143;79.77999999999997;60.34801842123039;3.308946624080951;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 12:00:00;267.6305568120595;248.51298146483927;79.89999999999998;60.181681798971795;3.2315920909728395;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 13:00:00;271.1720507988121;252.10539235884153;80.01999999999998;59.63892898964815;3.167879350742844;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 14:00:00;273.2772993438837;254.33359658423532;79.72000000000003;59.068811843169385;3.1507157437711024;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 15:00:00;275.7359119945435;256.7436950321102;79.84000000000003;59.20456602392704;3.1814890684572945;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 16:00:00;287.0131134296776;268.0666103815605;79.89999999999998;58.55768250104285;3.2019229205935043;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 17:00:00;297.2614154760512;278.2754236183137;80.01999999999998;58.437851891865876;3.2794014358386736;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 18:00:00;305.2198264510292;286.16508551843253;80.13999999999999;58.57050858875465;3.3691748157009176;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 19:00:00;290.4853865746516;271.0451282746889;80.86000000000001;60.775850572071704;3.4436702200344644;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 20:00:00;281.4626382989924;262.0413642618731;80.92000000000002;60.82796780976838;3.3353974971876585;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 21:00:00;277.448264462934;258.2670591453897;80.38;59.883810805930864;3.2229947704389854;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 22:00:00;232.5098350260366;213.33918619255147;80.62;60.6053979306281;2.765954793311861;1.6535387304688145;2.5000000000000036;4.153538730468818
2021-02-14 23:00:00;171.70523453067298;152.70019977290582;81.15999999999997;60.59089399232744;1.9875535029344353;1.489920997422478;2.5000000000000036;3.9899209974224816
2021-02-15 00:00:00;160.41559424259287;141.49474724268333;81.39999999999998;60.193990895907405;1.8011021742892732;1.406787160011516;2.5000000000000036;3.9067871600115196
2021-02-15 01:00:00;165.04564291529215;146.18272314891007;81.82;59.299122145631316;1.7448956430832576;1.406787160011516;2.5000000000000036;3.9067871600115196
2021-02-15 02:00:00;169.58944033742654;150.90491785737206;81.57999999999998;58.245436150017895;1.7304132374262797;1.406787160011516;2.5000000000000036;3.9067871600115196
2021-02-15 03:00:00;184.19109288502926;165.61900281852175;80.86000000000001;57.79374364114216;1.901263101961582;1.406787160011516;2.5000000000000036;3.9067871600115196
2021-02-15 04:00:00;218.79504878919337;200.13436800645883;80.74000000000001;57.761451644620195;2.2670735518123273;1.406787160011516;2.5000000000000036;3.9067871600115196
2021-02-15 05:00:00;305.30838735893855;286.2973120347724;80.5;57.91088160128925;3.2180305533680538;1.5155427002859176;2.500000000000003;4.015542700285921
2021-02-15 06:00:00;306.90412747024345;287.7573142634756;80.56;58.71382458303907;3.344860594944549;1.5646373635045743;2.5000000000000027;4.064637363504577
2021-02-15 07:00:00;305.34257851878664;286.16043682583154;80.44;59.110130731263666;3.4083947265257435;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 08:00:00;294.7698030018681;275.5069830632627;80.38;59.9715965421301;3.4389405606322487;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 09:00:00;288.1153607838624;268.93697303409823;80.07999999999998;59.88254267891591;3.396412446091367;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 10:00:00;281.72235863432445;262.64071342281557;79.72000000000003;59.76195390799239;3.360887721501604;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 11:00:00;271.21168399414046;252.16975993883463;79.42000000000002;60.06057998662379;3.3355446821329537;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 12:00:00;268.99915549651735;250.02538166542672;79.30000000000001;59.7858243809506;3.282097036824823;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 13:00:00;271.3078134885399;252.4321040893047;79.12;59.25718763145602;3.252162747705982;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 14:00:00;273.4597174769187;254.56507609530073;79.18;59.2655901976525;3.2694645328855487;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 15:00:00;276.16974699559535;257.18851760000194;79.48000000000002;59.47137091795588;3.2863171882488738;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 16:00:00;287.300841632679;268.40087846574625;79.48000000000002;58.654986386652865;3.2847499436760486;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 17:00:00;297.4195664364944;278.4840188577278;79.60000000000002;58.51304432533192;3.3581984795438795;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 18:00:00;304.75259613756486;285.78403000124405;79.60000000000002;58.54421812851655;3.446091072770182;1.6092184732118748;2.500000000000002;4.109218473211877
2021-02-15 19:00:00;305.6207707906918;286.5254373830073;79.77999999999997;59.180531679890066;3.5324625401725758;1.6557741804385353;2.5000000000000018;4.155774180438537
2021-02-15 20:00:00;301.1342075107913;281.9857429531331;79.77999999999997;59.64618616070112;3.561104786613024;1.6557741804385353;2.5000000000000018;4.155774180438537
2021-02-15 21:00:00;275.9975906252109;256.7550794383556;79.60000000000002;61.079937539891375;3.5482446236434626;1.6557741804385353;2.5000000000000018;4.155774180438537
2021-02-15 22:00:00;236.03963222684538;216.9472061713694;79.60000000000002;60.97086788367835;3.0167756653421534;1.6557741804385353;2.5000000000000018;4.155774180438537
2021-02-15 23:00:00;177.79678353098316;158.95774265006327;79.65999999999997;60.88542365339504;2.2547815048317763;1.5628654494838665;2.500000000000001;4.062865449483867
2021-02-16 00:00:00;142.7650623767195;124.1655436211791;79.65999999999997;60.27671153858796;1.753659168099197;1.4213940491602144;2.5;3.9213940491602144
2021-02-16 01:00:00;153.68110836315503;135.37477508157852;79.72000000000003;58.00087328701642;1.6847242787432923;1.3806468296751468;2.5;3.880646829675147
2021-02-16 02:00:00;155.68272323603009;137.28466441763038;79.84000000000003;58.411227683546656;1.7297918195591973;1.3806468296751468;2.5;3.880646829675147
2021-02-16 03:00:00;165.96590950654192;147.6298983212445;80.01999999999998;57.54966886323234;1.7585718919377336;1.3806468296751468;2.5;3.880646829675147
2021-02-16 04:00:00;205.2806430775917;186.69168259906647;80.13999999999999;58.125785342770314;2.220217452719865;1.3806468296751468;2.5;3.880646829675147
2021-02-16 05:00:00;304.5561370182679;285.61940285098916;80.13999999999999;57.78437016437891;3.2436288527728667;1.531508198221165;2.5000000000000004;4.031508198221165
2021-02-16 06:00:00;305.0623608311675;285.9718229070464;80.19999999999999;58.73808484100863;3.3843156539346704;1.5808917670949967;2.5;4.080891767094997
2021-02-16 07:00:00;303.8223432528492;284.66445818296336;80.19999999999999;59.22139443091709;3.448210745810911;1.6257539865226063;2.5;4.125753986522606
2021-02-16 08:00:00;293.90303163137963;274.6602759465012;80.19999999999999;60.03641315597065;3.4704595384975647;1.6257539865226063;2.5;4.125753986522606
2021-02-16 09:00:00;287.22386110029095;267.99840004813;80.13999999999999;60.15506013837319;3.4219084004659397;1.6257539865226063;2.5;4.125753986522606
2021-02-16 10:00:00;280.8393190620909;261.6775758169109;79.95999999999998;60.076430551926535;3.362902456383247;1.6257539865226063;2.5;4.125753986522606
2021-02-16 11:00:00;269.8605585911818;250.65023857899263;80.01999999999998;60.61618093363029;3.3113333890874372;1.6257539865226063;2.5;4.125753986522606
2021-02-16 12:00:00;267.5623211776919;248.44477113140886;79.95999999999998;60.12507816985942;3.211775428795107;1.6257539865226063;2.5;4.125753986522606
2021-02-16 13:00:00;271.20944112088273;252.13949752555678;80.07999999999998;59.60103622857878;3.1531710870775043;1.6257539865226063;2.5;4.125753986522606
2021-02-16 14:00:00;273.522554456232;254.5382275845266;79.89999999999998;59.15356162323786;3.1390649587651396;1.6257539865226063;2.5;4.125753986522606
2021-02-16 15:00:00;275.97363499008213;256.9483260324016;80.01999999999998;59.24056324575923;3.162165034023936;1.6257539865226063;2.5;4.125753986522606
2021-02-16 16:00:00;286.9896351137503;268.0666103815605;79.89999999999998;58.40460952353504;3.1788613274128976;1.6257539865226063;2.5;4.125753986522606
2021-02-16 17:00:00;297.0118062629635;278.0707926180225;79.89999999999998;58.26567127906986;3.2687446715581157;1.6257539865226063;2.5;4.125753986522606
2021-02-16 18:00:00;304.8950681952437;285.86950740690077;80.01999999999998;58.5035151475401;3.373881205679888;1.6257539865226063;2.5;4.125753986522606
2021-02-16 19:00:00;305.1716080311097;286.08550679609704;79.95999999999998;58.954973952818875;3.4591676540113014;1.6257539865226063;2.5;4.125753986522606
2021-02-16 20:00:00;300.85388373673527;281.69730867873983;79.95999999999998;59.52991636632544;3.506195978664792;1.6666022741404358;2.5;4.166602274140436
2021-02-16 21:00:00;276.5047382493352;257.1756938105029;80.01999999999998;61.224680890184175;3.5027051737341917;1.6666022741404358;2.5;4.166602274140436
2021-02-16 22:00:00;235.46128093124483;216.38591441911026;80.01999999999998;60.538029210789205;2.877645714189349;1.6666022741404358;2.5;4.166602274140436
2021-02-16 23:00:00;177.39582435951706;158.50944650339682;80.07999999999998;60.81677421988485;2.1926286656298437;1.5194658395896807;2.5;4.019465839589681
2021-02-17 00:00:00;142.73841415856774;124.07016102388913;80.13999999999999;60.271432699670925;1.7105076672467485;1.4177360821330147;2.5;3.9177360821330147
2021-02-17 01:00:00;154.62547471158766;136.29461905734732;80.13999999999999;57.736426719438384;1.6432909498855532;1.375828966276675;2.5;3.875828966276675
2021-02-17 02:00:00;156.84371952187487;138.42061175881835;80.19999999999999;58.19888420595106;1.6973567655784363;1.375828966276675;2.5;3.875828966276675
2021-02-17 03:00:00;167.59201473891127;149.25855281305644;80.25999999999999;57.25867183114951;1.734806805902632;1.375828966276675;2.5;3.875828966276675
2021-02-17 04:00:00;208.36691354229228;189.74484860628675;80.13999999999999;58.17380560819811;2.25852366623586;1.375828966276675;2.5;3.875828966276675
2021-02-17 05:00:00;309.2828897316992;290.33665544871343;80.07999999999998;57.784241119158935;3.302815735629913;1.581595101148356;2.4999999999999996;4.0815951011483556
2021-02-17 06:00:00;309.7416320741227;290.6948390016788;79.95999999999998;58.56661476255607;3.44723412485547;1.6264525941583088;2.5;4.126452594158309
2021-02-17 07:00:00;307.8980718598732;288.76526953893057;79.95999999999998;59.187822041992945;3.52919491045872;1.6693988772350457;2.5;4.169398877235046
2021-02-17 08:00:00;298.46029779579686;279.2445196149517;79.95999999999998;59.978208511152104;3.556336562981684;1.6693988772350457;2.5;4.169398877235046
2021-02-17 09:00:00;291.7684225428355;272.5661294983744;79.89999999999998;60.12204982153463;3.5124303280755256;1.6693988772350457;2.5;4.169398877235046
2021-02-17 10:00:00;285.1811884298576;266.00328246339876;79.84000000000003;60.18953962981499;3.455404182922484;1.6693988772350457;2.5;4.169398877235046
2021-02-17 11:00:00;274.1047986827227;254.88803801331665;79.89999999999998;60.668156080900644;3.393488818854067;1.6693988772350457;2.5;4.169398877235046
2021-02-17 12:00:00;271.6656058307328;252.50785053232187;79.95999999999998;60.28513219487985;3.2875589174592927;1.6693988772350457;2.5;4.169398877235046
2021-02-17 13:00:00;275.25710561061777;256.1936748354157;79.95999999999998;59.5734574835123;3.214738646573471;1.6693988772350457;2.5;4.169398877235046
2021-02-17 14:00:00;277.71757830551525;258.70095970617217;79.89999999999998;59.25947004252697;3.203562750865529;1.6693988772350457;2.5;4.169398877235046
2021-02-17 15:00:00;280.28704849869786;261.2197988850889;80.07999999999998;59.3486841800389;3.219043698280522;1.6693988772350457;2.5;4.169398877235046
2021-02-17 16:00:00;292.1759158698442;273.0976276737421;80.38;58.825041382361064;3.227363851109301;1.6693988772350457;2.5;4.169398877235046
2021-02-17 17:00:00;302.75036035148383;283.6582653321362;80.5;58.52913722578745;3.2808642915885304;1.6693988772350457;2.5;4.169398877235046
2021-02-17 18:00:00;296.4582297357946;277.2109613787621;80.62;59.59178462751635;3.3566944005434123;1.6693988772350457;2.5;4.169398877235046
2021-02-17 19:00:00;294.60172510289294;275.31605484049453;80.74000000000001;59.77674347343719;3.346010091168885;1.6693988772350457;2.5;4.169398877235046
2021-02-17 20:00:00;285.70448511342175;266.3268030918835;80.92000000000002;60.43332826462745;3.3204455211973194;1.6693988772350457;2.5;4.169398877235046
2021-02-17 21:00:00;262.45620462207256;243.12575230626518;81.04000000000002;60.60476058361604;3.0579319995127534;1.6693988772350457;2.5;4.169398877235046
2021-02-17 22:00:00;231.75202100238363;212.4606184491779;81.15999999999997;61.02196252832351;2.7400412129147553;1.6693988772350457;2.5;4.169398877235046
2021-02-17 23:00:00;172.93532385346356;153.88027607712382;81.34000000000003;60.70492463282176;1.9953926203467978;1.4964854983139175;2.5;3.9964854983139175
2021-02-18 00:00:00;169.7309137100992;150.7135371909908;81.51999999999998;60.425896292057075;1.9158018217532202;1.4522696224342981;2.5;3.952269622434298
2021-02-18 01:00:00;176.17410255348528;157.34595883737276;81.63999999999999;58.93193152136553;1.8471943103903037;1.4522696224342981;2.5;3.952269622434298
2021-02-18 02:00:00;180.18663303222334;161.41335553764026;81.63999999999999;58.4749943983893;1.8519995216579406;1.4522696224342981;2.5;3.952269622434298
2021-02-18 03:00:00;195.1552687991344;176.43707307916864;81.75999999999999;57.792223904909804;1.9386671506743836;1.4522696224342981;2.5;3.952269622434298
2021-02-18 04:00:00;232.91686031914523;214.03301014650538;82.12;57.44898937575073;2.2478363841152817;1.4522696224342981;2.5;3.952269622434298
2021-02-18 05:00:00;318.9289894590898;299.6682001332172;81.88;57.8590866581892;3.1612234139558044;1.4988459011880577;2.5;3.9988459011880577
2021-02-18 06:00:00;320.61105959728883;301.15835748286486;82.12;58.85405591130507;3.281017365114152;1.5457710921558556;2.5;4.045771092155856
2021-02-18 07:00:00;315.5701921860891;296.0527363996462;82.06;59.47447672288632;3.326722127374545;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 08:00:00;323.56822172817465;304.16310099117044;81.88;58.7142477081199;3.325601164242186;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 09:00:00;319.1769102126883;299.7170577512385;81.75999999999999;59.30369658766108;3.384105613296812;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 10:00:00;310.7227994857311;291.2646898335655;81.51999999999998;59.74308645162813;3.3972499712065622;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 11:00:00;297.03802668351744;277.6334144056422;81.10000000000002;60.150696967918975;3.375928047737362;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 12:00:00;295.164543885478;275.8012537298462;81.10000000000002;59.927139154170504;3.3192147657990185;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 13:00:00;288.39151466479836;269.0344736339057;81.04000000000002;60.11628477147639;3.281666071193536;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 14:00:00;287.73868365803577;268.448182217651;80.98000000000002;59.75413584599278;3.2276287974752034;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 15:00:00;289.3325764922551;270.0971268258675;80.92000000000002;59.409157673326206;3.2025109776016993;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 16:00:00;301.7017629513534;282.51917620776527;81.04000000000002;58.627970706438816;3.2051427446729615;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 17:00:00;309.8831927175872;290.6173263947843;81.27999999999997;58.73048123269206;3.2719861258757557;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 18:00:00;315.4319881213043;296.1260228266781;81.34000000000003;58.79489677441177;3.331226899389662;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 19:00:00;311.49415258323074;292.07084053091586;81.45999999999998;59.54985390666155;3.384973980028732;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 20:00:00;301.0484338545699;281.54202384734066;81.51999999999998;60.30483849543248;3.3786308212346365;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 21:00:00;275.4250793934331;255.98948962223727;81.45999999999998;60.55628624220145;3.137117194360472;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 22:00:00;240.41759221250368;221.00743511903613;81.57999999999998;61.171882824337104;2.8048782436619177;1.5869992781122693;2.5000000000000004;4.08699927811227
2021-02-18 23:00:00;178.52832982869788;159.42240760327508;81.75999999999999;60.46077316198625;1.9956942813269265;1.4969995860387413;2.5;3.9969995860387413
2021-02-19 00:00:00;161.51635741450207;142.46407442079777;81.94;60.49945797437158;1.793624225027226;1.4119179454810125;2.5;3.9119179454810125
2021-02-19 01:00:00;169.06385473684006;150.2767722582119;81.94;58.58246312696514;1.7233537493988569;1.4119179454810125;2.5;3.9119179454810125
2021-02-19 02:00:00;172.73313417052012;153.90073450809678;82.18;58.54666724425664;1.7402089300025632;1.4119179454810125;2.5;3.9119179454810125
2021-02-19 03:00:00;188.32384611240047;169.4908318493222;82.24000000000001;58.06821578301441;1.8550145316800584;1.4119179454810125;2.5;3.9119179454810125
2021-02-19 04:00:00;225.12617428317225;206.1893326850067;82.06;58.07569229016718;2.234855836403693;1.4119179454810125;2.5;3.9119179454810125
2021-02-19 05:00:00;307.8919550040149;288.66977220348974;81.88;57.88538348614276;3.0551689914257665;1.4580816629403586;2.5;3.9580816629403586
2021-02-19 06:00:00;310.7110916937022;291.39951000210425;81.82;58.47006687370509;3.168267375992358;1.5038770645892834;2.5;4.003877064589283
2021-02-19 07:00:00;304.0133088226746;284.5751655055679;81.82;59.47876954894929;3.2399344032034563;1.546269974902955;2.5000000000000004;4.046269974902955
2021-02-19 08:00:00;310.30319922802107;291.02299444367475;81.45999999999998;58.638324601623594;3.2373483897315434;1.546269974902955;2.5000000000000004;4.046269974902955
2021-02-19 09:00:00;304.37271295033366;285.09287439840864;81.10000000000002;59.13903511572511;3.2999321269119175;1.546269974902955;2.5000000000000004;4.046269974902955
2021-02-19 10:00:00;289.8521043590429;270.644089843673;80.44;59.68213524394969;3.324638955442516;1.5871472207746997;2.5;4.0871472207747
2021-02-19 11:00:00;278.6157255058486;259.48981642519624;79.95999999999998;59.89762775298766;3.3065420521878424;1.5871472207746997;2.5;4.0871472207747
2021-02-19 12:00:00;276.4529426094012;257.41898085383343;79.72000000000003;59.58246242609829;3.2686284979559805;1.5871472207746997;2.5;4.0871472207747
2021-02-19 13:00:00;279.58937079016124;260.6428953228869;79.54000000000002;59.101959517549176;3.257107640252535;1.5871472207746997;2.5;4.0871472207747
2021-02-19 14:00:00;281.97849737339027;263.0196497854736;79.54000000000002;59.12005977221713;3.287851811559605;1.5871472207746997;2.5;4.0871472207747
2021-02-19 15:00:00;284.4311695968077;265.44346869286414;79.60000000000002;59.18777509430117;3.3177033547162167;1.5871472207746997;2.5;4.0871472207747
2021-02-19 16:00:00;295.7643496214311;276.8683626689621;79.48000000000002;58.4143850292574;3.3428923551959993;1.5871472207746997;2.5;4.0871472207747
2021-02-19 17:00:00;306.593046112606;287.58728997300466;79.77999999999997;58.566001102740756;3.4410459181251483;1.630038238306308;2.500000000000001;4.130038238306309
2021-02-19 18:00:00;314.8029985402578;295.7176728128438;79.95999999999998;58.706142786746454;3.5265643378745466;1.6718870114323021;2.500000000000001;4.171887011432303
2021-02-19 19:00:00;315.24170535782963;296.09418837127333;79.95999999999998;59.106100038198804;3.5992092142096634;1.6718870114323021;2.500000000000001;4.171887011432303
2021-02-19 20:00:00;310.9992066160946;291.7760255605339;80.01999999999998;59.65446639288399;3.635918978367256;1.7151874265177263;2.500000000000001;4.215187426517727
2021-02-19 21:00:00;285.5412748499053;266.17296758732147;80.01999999999998;61.25546892233166;3.623113071144965;1.7151874265177263;2.500000000000001;4.215187426517727
2021-02-19 22:00:00;243.0165662312045;223.86203170879574;79.77999999999997;61.032334743070635;3.0863089566056634;1.7151874265177263;2.500000000000001;4.215187426517727
