Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-02-19 23:00:00;182.7122089296425;163.91369514008372;79.36000000000001;60.78159865760023;2.3415850527853226;1.56710737758176;2.5000000000000013;4.067107377581761
2021-02-20 00:00:00;138.45075326431507;119.97505926267912;78.82;60.38953566246437;1.7885857056675711;1.4132043947367188;2.5000000000000013;3.91320439473672
2021-02-20 01:00:00;148.70795393566738;130.64519971649264;78.45999999999998;57.75318738917821;1.7099037096836545;1.4132043947367188;2.5000000000000013;3.91320439473672
2021-02-20 02:00:00;151.52312853578175;133.4621167962994;78.22000000000003;57.87245687412258;1.7730364370025913;1.4132043947367188;2.5000000000000013;3.91320439473672
2021-02-20 03:00:00;161.5292175398319;143.46003840152267;78.39999999999998;57.47236684763516;1.8377299157280902;1.4132043947367188;2.5000000000000013;3.91320439473672
2021-02-20 04:00:00;196.6735795405326;178.4260886686696;78.63999999999999;57.597409969979424;2.225345961734735;1.4132043947367188;2.5000000000000013;3.91320439473672
2021-02-20 05:00:00;287.61857538800245;268.8875394361005;79.0;57.976464797944914;3.257331011623846;1.5519682857263173;2.5000000000000013;4.051968285726319
2021-02-20 06:00:00;287.4686334641984;268.6314560652091;78.94;58.749179459242555;3.3899024852113997;1.59786352259867;2.5000000000000013;4.097863522598671
2021-02-20 07:00:00;283.8490346876166;264.87556662546666;79.12;59.56862690217014;3.4566934587603497;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 08:00:00;277.18455751430287;258.1747184204718;79.12;59.98271039525713;3.44857211134721;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 09:00:00;271.2486395871532;252.2207800472438;79.18;60.19678183142747;3.402110688083034;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 10:00:00;264.89454585841736;245.86137633677106;79.24000000000001;60.336646450031935;3.3364519051909904;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 11:00:00;255.35191796230205;236.4076318946922;78.94;60.28994056883937;3.2599400516508936;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 12:00:00;253.2584060755881;234.40164548937517;78.82;59.885150859126384;3.184584151981554;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 13:00:00;254.83903794285132;236.01283669790112;78.88;59.58356807564218;3.1444135191840075;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 14:00:00;256.2089373179205;237.4959862209811;78.57999999999998;59.095938444605;3.1308732914543267;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 15:00:00;258.5179989130554;239.75805599718962;78.69999999999999;59.22553572503119;3.160646867304238;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 16:00:00;269.1770003120865;250.4068561700954;78.94;58.785624872317555;3.1799428944358397;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 17:00:00;278.4422798065991;259.64719780309804;79.06;58.59576922532068;3.2395931044895083;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 18:00:00;285.0702276516175;266.2306744631009;79.12;58.66113389866007;3.3175770050193663;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 19:00:00;285.3557233630358;266.4334071317234;79.18;59.14044634294379;3.3903868348902866;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 20:00:00;281.17842581431006;262.165350950198;79.30000000000001;59.727886828883015;3.420542465506379;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 21:00:00;258.85436153194314;239.67269487355907;79.42000000000002;61.28818407938439;3.3991074645129244;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 22:00:00;222.0061567184597;203.03143255516355;79.84000000000003;60.475261329514865;2.729631917163697;1.6402132763339168;2.500000000000001;4.140213276333918
2021-02-20 23:00:00;167.59274730574987;148.763098207068;80.01999999999998;60.77748116864302;2.073690841750558;1.4882004072431623;2.5;3.9882004072431623
2021-02-21 00:00:00;142.4747648065814;123.79222021965681;79.84000000000003;60.50151414084178;1.7541478322679078;1.3989044848072831;2.5;3.898904484807283
2021-02-21 01:00:00;154.11229392879468;135.82583233904663;79.72000000000003;57.78426049014723;1.6727680094805215;1.3989044848072831;2.5;3.898904484807283
2021-02-21 02:00:00;156.78023859435407;138.47208637857116;79.60000000000002;57.990747230193904;1.7274372526619248;1.3989044848072831;2.5;3.898904484807283
2021-02-21 03:00:00;167.52863163625594;149.28522788490446;79.65999999999997;57.230760589291776;1.7783826150681032;1.3989044848072831;2.5;3.898904484807283
2021-02-21 04:00:00;206.93480533831098;188.4087251071861;79.65999999999997;58.13461664328594;2.2889344608048026;1.3989044848072831;2.5;3.898904484807283
2021-02-21 05:00:00;305.7434483432088;286.84481287053603;79.77999999999997;57.857299723933465;3.3205790442160303;1.5562013122807374;2.4999999999999996;4.056201312280737
2021-02-21 06:00:00;306.0483252507507;286.98168807947707;79.89999999999998;58.85015059835246;3.461718299206601;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 07:00:00;304.05856311048296;284.9285599453632;79.89999999999998;59.32612110532716;3.5187772004156;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 08:00:00;294.8808312176671;275.64385827220366;80.01999999999998;60.149866658399674;3.5334298221089635;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 09:00:00;288.4028178307;269.30197359127396;79.60000000000002;59.83457781878121;3.4741143877000553;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 10:00:00;281.80806469708284;262.70915102728594;79.54000000000002;60.04833964182245;3.4423521151218974;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 11:00:00;271.0602034562192;251.89600952095276;79.65999999999997;60.63326344660629;3.3919712662727197;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 12:00:00;268.8538404890684;249.82006885201537;79.48000000000002;60.00987790641051;3.2877461608286453;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 13:00:00;271.50198471787235;252.5689792982457;79.36000000000001;59.39612723081342;3.2380155114245066;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 14:00:00;273.52029613156867;254.63351369977133;79.24000000000001;59.15551227760409;3.24249644459227;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 15:00:00;275.8956443913564;256.98320478659053;79.30000000000001;59.202843232661394;3.268593657365301;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 16:00:00;287.2104249200287;268.32103459386406;79.42000000000002;58.64554639693398;3.2917079703447043;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 17:00:00;298.1470267234941;279.099957297962;79.95999999999998;58.87484879078551;3.3667004144649084;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 18:00:00;307.0420146973011;287.85997067018144;80.44;59.06870726115267;3.420721548664653;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 19:00:00;291.5861586152404;272.10791537456294;80.98000000000002;60.88242562555013;3.4544106949061515;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 20:00:00;282.4750774534901;262.91446384069735;81.39999999999998;61.250152795440556;3.3377906114861826;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 21:00:00;258.83483454786733;239.4631780421518;81.27999999999997;60.73646859750852;2.999841670431699;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 22:00:00;224.69361125824338;205.426876085508;81.69999999999999;60.44159202162598;2.516579742256986;1.6483451389869455;2.5;4.1483451389869455
2021-02-21 23:00:00;166.25787466208473;147.14084961149658;82.0;60.63444158778128;1.8527579522676547;1.4453391037577643;2.499999999999999;3.9453391037577634
2021-02-22 00:00:00;157.1203845219644;138.08514276145675;82.36000000000001;60.10522997739247;1.6809706559254425;1.4048356726870783;2.499999999999999;3.9048356726870774
2021-02-22 01:00:00;164.54074220086358;145.6770934411933;82.60000000000002;58.56962631645382;1.6302853924201017;1.4048356726870783;2.499999999999999;3.9048356726870774
2021-02-22 02:00:00;170.42141424063965;151.7227509503251;82.30000000000001;57.621417206672106;1.6442000555689347;1.4048356726870783;2.499999999999999;3.9048356726870774
2021-02-22 03:00:00;186.26483324334345;167.4763392673895;82.24000000000001;57.82568502166765;1.8165068263927575;1.4048356726870783;2.499999999999999;3.9048356726870774
2021-02-22 04:00:00;222.6455502276802;203.70377926441722;82.24000000000001;58.020786441126745;2.188793007809416;1.4048356726870783;2.499999999999999;3.9048356726870774
2021-02-22 05:00:00;302.0438803899204;282.79725625407707;82.18;57.90274515621769;2.9622463527858884;1.445235877992313;2.499999999999999;3.945235877992312
2021-02-22 06:00:00;305.98098832531906;286.6571760483689;82.12;58.377661923761366;3.068468490087086;1.4856369204134983;2.499999999999999;3.9856369204134974
2021-02-22 07:00:00;300.5522456965022;281.19283176126913;81.82;59.04921358085426;3.142625695131869;1.4856369204134983;2.499999999999999;3.9856369204134974
2021-02-22 08:00:00;304.1453921667335;285.0527515555609;80.92000000000002;58.08855083359242;3.1717465254047283;1.526029764802412;2.5;4.026029764802412
2021-02-22 09:00:00;292.9547280041344;273.79852757702344;80.5;59.200024605834585;3.2747045207562366;1.5668496775449547;2.5;4.066849677544955
2021-02-22 10:00:00;286.68229446965074;267.65985995236656;79.84000000000003;59.126869885337555;3.295382628390008;1.5668496775449547;2.5;4.066849677544955
2021-02-22 11:00:00;276.1847295548264;257.242727013555;79.24000000000001;59.45095943912554;3.3229639779322127;1.5668496775449547;2.5;4.066849677544955
2021-02-22 12:00:00;273.8253133377767;254.84771653878352;79.30000000000001;59.68511718074177;3.3238283285409196;1.5668496775449547;2.5;4.066849677544955
2021-02-22 13:00:00;276.60946095143345;257.57988868233343;79.60000000000002;59.66261585581185;3.3033117578679594;1.5668496775449547;2.5;4.066849677544955
2021-02-22 14:00:00;278.8718151303814;259.8935153060205;79.54000000000002;59.32737214757708;3.284978663155868;1.5668496775449547;2.5;4.066849677544955
2021-02-22 15:00:00;281.4528049085699;262.4280409540795;79.72000000000003;59.39034909755475;3.296297261514617;1.5668496775449547;2.5;4.066849677544955
2021-02-22 16:00:00;292.06262819587096;273.25209314831346;79.24000000000001;58.18237027706181;3.302305241091211;1.5668496775449547;2.5;4.066849677544955
2021-02-22 17:00:00;302.57033962904546;283.6459735582438;79.48000000000002;58.42550188429391;3.4216230972893267;1.6121334788409052;2.4999999999999996;4.112133478840905
2021-02-22 18:00:00;310.12890195163396;291.1449141224552;79.54000000000002;58.56789392080577;3.5208774203008413;1.657098386203387;2.499999999999999;4.157098386203386
2021-02-22 19:00:00;310.0304801146778;291.00539894916756;79.42000000000002;58.95989051045427;3.6078390009301984;1.7008924087408115;2.499999999999999;4.200892408740811
2021-02-22 20:00:00;304.48451956303063;285.43641828210195;79.24000000000001;59.42984895777494;3.6595538331408495;1.7008924087408115;2.499999999999999;4.200892408740811
2021-02-22 21:00:00;279.3879342820906;260.2190507103582;79.12;60.97853369752738;3.6667894217990806;1.7412703017376296;2.499999999999999;4.241270301737629
2021-02-22 22:00:00;240.06635269101918;220.99203448764584;79.24000000000001;61.14203025663062;3.1582910245258318;1.7412703017376296;2.499999999999999;4.241270301737629
2021-02-22 23:00:00;180.61571362197034;161.88410607144257;78.94;60.8101812914378;2.3719895951444303;1.5852857412153099;2.4999999999999996;4.085285741215309
2021-02-23 00:00:00;133.75881141565338;115.21252968774427;79.12;60.69783479848712;1.7287509748707848;1.3952111371664802;2.499999999999999;3.8952111371664793
2021-02-23 01:00:00;143.43952675401954;125.26476855258385;79.0;58.11589045874774;1.6353231727359878;1.3952111371664802;2.499999999999999;3.8952111371664793
2021-02-23 02:00:00;145.55058347096912;127.33526059477533;79.0;58.29848619451542;1.6740273755844792;1.3952111371664802;2.499999999999999;3.8952111371664793
2021-02-23 03:00:00;155.2255525581611;137.0769256532862;79.12;57.47494255603249;1.7074782541221944;1.3952111371664802;2.499999999999999;3.8952111371664793
2021-02-23 04:00:00;190.33810244918956;171.99577394484533;79.18;57.91671388973003;2.1313072488521487;1.3952111371664802;2.499999999999999;3.8952111371664793
2021-02-23 05:00:00;279.5022409562917;260.79917763443734;79.12;57.87899744721807;3.1330043129214284;1.4961873703897846;2.499999999999999;3.9961873703897837
2021-02-23 06:00:00;279.4361584145037;260.6024808904292;79.12;58.75193583300694;3.2665067295858834;1.542788895872782;2.499999999999999;4.042788895872781
2021-02-23 07:00:00;275.76292206715976;256.8652427542736;79.06;59.33304603394038;3.328331312598174;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 08:00:00;269.46786176701966;250.57094694601142;78.88;59.66936129067301;3.3397647874811844;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 09:00:00;263.9076720198288;245.04273319336028;78.69999999999999;59.77948653483338;3.321007123850158;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 10:00:00;257.62251808707845;238.81055214636396;78.45999999999998;59.82708652393734;3.291954039363646;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 11:00:00;248.62588607139665;229.74179700156537;78.57999999999998;60.412716057281386;3.2584199007102868;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 12:00:00;246.84409291296103;228.16822304949986;78.10000000000002;59.56083261047877;3.170174897268255;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 13:00:00;247.05023415845451;228.45809193540666;77.86000000000001;59.23696524028867;3.1585337772495934;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 14:00:00;247.96112785919723;229.43122319523656;77.62;59.03632726451633;3.176894288676934;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 15:00:00;234.47420831907408;215.84879539846065;77.5;60.122858964183195;3.2126799421063836;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 16:00:00;248.4752034998127;230.05237080789408;77.38;58.553364200046985;3.142396940519681;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 17:00:00;268.88624877359393;250.3328403611595;78.04000000000002;58.24102577082084;3.233527892971979;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 18:00:00;275.107204191071;256.42008696520236;78.27999999999997;58.727502298019886;3.3500433694951894;1.5850923099243701;2.499999999999999;4.085092309924369
2021-02-23 19:00:00;274.9212026951071;256.1716279201394;78.27999999999997;59.14584519814099;3.4209731180162297;1.6268656763243974;2.4999999999999987;4.126865676324396
2021-02-23 20:00:00;270.67924483934144;251.80288971111543;78.51999999999998;59.854854541588;3.452822770176546;1.6268656763243974;2.4999999999999987;4.126865676324396
2021-02-23 21:00:00;249.7757988785996;230.71492826139524;78.75999999999999;61.36721422338894;3.4192583677079114;1.6268656763243974;2.4999999999999987;4.126865676324396
2021-02-23 22:00:00;215.5123506616616;196.61392432650177;78.75999999999999;61.08109309430051;2.90246816259382;1.6268656763243974;2.4999999999999987;4.126865676324396
2021-02-23 23:00:00;162.76625859274282;144.12695105694806;78.82;60.7906548336245;2.1494885552352554;1.5325713639332879;2.4999999999999982;4.032571363933286
2021-02-24 00:00:00;126.4535602914863;108.0076493646898;79.0;60.35497052856823;1.6147998366923448;1.3910564102934626;2.4999999999999987;3.8910564102934613
2021-02-24 01:00:00;134.0188342196743;115.71074525226544;79.48000000000002;58.7774559712301;1.5413200521846946;1.350093918401984;2.4999999999999987;3.8500939184019827
2021-02-24 02:00:00;135.78967205379007;117.48912623509342;79.54000000000002;58.60664166858027;1.544466673080099;1.350093918401984;2.4999999999999987;3.8500939184019827
2021-02-24 03:00:00;144.11314251370575;125.83978476315534;79.89999999999998;57.84625206376671;1.5558649295650868;1.350093918401984;2.4999999999999987;3.8500939184019827
2021-02-24 04:00:00;177.69323695879194;159.30040955962573;79.84000000000003;57.91126886191819;1.9293370553549454;1.350093918401984;2.4999999999999987;3.8500939184019827
2021-02-24 05:00:00;261.6584927553694;242.90364598061606;80.01999999999998;57.79009205303328;2.8025145799459623;1.350093918401984;2.4999999999999987;3.8500939184019827
2021-02-24 06:00:00;261.97279595837983;243.2322598578777;79.54000000000002;58.17126740789996;2.918959978527004;1.3983766557993689;2.4999999999999982;3.898376655799367
2021-02-24 07:00:00;258.8018189661204;240.04277222563178;79.18;58.73267241083829;3.0135713548640495;1.444107310165252;2.4999999999999982;3.94410731016525
2021-02-24 08:00:00;252.71360116399183;234.05040152262438;78.51999999999998;58.90753586431725;3.0679421322470706;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 09:00:00;247.71523215773738;229.04387245140205;78.27999999999997;59.32422314546187;3.1114428932673164;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 10:00:00;230.43952117638372;211.89796014957128;77.38;59.793038236202165;3.1197288876800027;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 11:00:00;223.61317533997777;205.20970123589203;76.84000000000003;59.587343022597906;3.085972919622795;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 12:00:00;218.6749926878544;200.2998233050408;76.65999999999997;59.70104460829896;3.070087351899502;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 13:00:00;214.4168434395579;196.06650335678717;76.54000000000002;59.7626726198792;3.0428940339366064;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 14:00:00;213.53375160471754;195.1869779794104;76.60000000000002;59.702272683190984;3.0087696692276555;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 15:00:00;221.06280020630552;202.67744135816957;77.01999999999998;59.351938603746646;2.979047834884808;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 16:00:00;233.70138109901822;215.41606165907882;77.01999999999998;58.37067312306607;2.9836565331898384;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 17:00:00;247.7243501450084;229.52712815325762;76.77999999999997;57.66476309023375;3.0856006864152037;1.4848574181815284;2.4999999999999982;3.9848574181815266
2021-02-24 18:00:00;262.057083511198;243.78317135799296;76.84000000000003;57.742038691659275;3.267078757034264;1.533883737716042;2.4999999999999987;4.033883737716041
2021-02-24 19:00:00;274.089925740949;255.7775778780448;76.72000000000003;57.80790862034377;3.4506763328669745;1.6327596970945573;2.4999999999999982;4.1327596970945555
2021-02-24 20:00:00;271.83264362994265;253.54493653547266;76.12;58.29377424936587;3.630721326685029;1.7251251663673157;2.4999999999999982;4.225125166367314
2021-02-24 21:00:00;249.4707147635786;230.9962254868982;76.0;60.20868795760623;3.761422044600386;1.7701761170505907;2.4999999999999982;4.270176117050589
2021-02-24 22:00:00;211.4439071121663;193.03165754913508;75.88;60.89453546085565;3.359507960273964;1.7701761170505907;2.4999999999999982;4.270176117050589
2021-02-24 23:00:00;160.39400530093548;142.21248794201748;75.94;60.646938552905226;2.497148724164049;1.6205887051712855;2.4999999999999982;4.120588705171284
2021-02-25 00:00:00;126.01532017224766;107.96046808807;76.36000000000001;60.328858298954685;1.8715852070662282;1.4305573621336625;2.4999999999999973;3.93055736213366
2021-02-25 01:00:00;138.67094797808812;120.9275663575146;76.42000000000002;57.88350760582358;1.7811833907750585;1.4305573621336625;2.4999999999999973;3.93055736213366
2021-02-25 02:00:00;127.12706867079625;109.01638857119826;76.72000000000003;60.2858603562471;1.8417970359056037;1.4305573621336625;2.4999999999999973;3.93055736213366
2021-02-25 03:00:00;138.422867483548;120.51309289684735;77.07999999999998;58.327572893122465;1.7575231943833847;1.4305573621336625;2.4999999999999973;3.93055736213366
2021-02-25 04:00:00;192.26354038401016;174.10845872740566;77.44;58.134513065524004;2.371192893509207;1.4305573621336625;2.4999999999999973;3.93055736213366
2021-02-25 05:00:00;267.9006148256417;249.35512866995896;77.98000000000002;58.251760503798266;3.233226192588164;1.533736816615992;2.4999999999999982;4.03373681661599
2021-02-25 06:00:00;267.2868519457893;248.56565541154544;78.22000000000003;59.19965022150791;3.345875727570586;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 07:00:00;262.3817179851716;243.55250022061853;78.39999999999998;59.86686690376257;3.3708190240213654;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 08:00:00;257.8345553029007;238.93408165889852;78.63999999999999;60.22202718760565;3.3331127404375493;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 09:00:00;252.58828021808412;233.7827686477493;78.39999999999998;59.97029870365344;3.2632144032911423;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 10:00:00;246.46876812070647;227.60514040066226;78.57999999999998;60.33275122268742;3.215993859945741;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 11:00:00;237.77855393870402;218.88146089519117;78.69999999999999;60.65845652387827;3.1379766087589256;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 12:00:00;235.6418862617863;216.78935676039492;78.82;60.304966532154424;3.0302516661472443;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 13:00:00;236.82867896454383;218.1314612996982;78.57999999999998;59.488744652726325;2.9535920860173435;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 14:00:00;238.25180189795617;219.59198682776355;78.51999999999998;59.26164978049235;2.9455596586904145;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 15:00:00;239.9905229901725;221.3880384906546;78.34000000000003;59.013728806646895;2.9566283190519513;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 16:00:00;249.2866196399665;230.76303343431698;78.22000000000003;58.37232481648806;2.990474023196526;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 17:00:00;257.1268510710795;238.6281607712632;78.04000000000002;58.18149483023956;3.0828442676375905;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 18:00:00;262.3391790126903;243.78934219814266;77.98000000000002;58.442124928711905;3.1969550967457248;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 19:00:00;262.08960682540146;243.4538160633168;77.98000000000002;59.0144706780157;3.290300327502395;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 20:00:00;257.4569783292046;238.71697651283472;78.10000000000002;59.70232583837816;3.331903805669348;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 21:00:00;236.70702656318755;217.87488249071365;77.98000000000002;60.95642567390661;3.310633523183922;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 22:00:00;205.98727097899774;187.22358323280284;78.15999999999997;61.129161120851336;2.8797517653918714;1.5796290223916376;2.4999999999999982;4.079629022391636
2021-02-25 23:00:00;155.84448955371838;137.3091364695983;78.34000000000003;60.77743957360258;2.112780252152266;1.4881374449935465;2.4999999999999982;3.9881374449935447
2021-02-26 00:00:00;123.5142702255351;105.21760842347001;78.27999999999997;60.14810502686856;1.6219021575564263;1.3903959707175568;2.4999999999999982;3.890395970717555
2021-02-26 01:00:00;131.7408395657387;113.8272406907647;77.92000000000002;57.756038679604615;1.5555904945891867;1.3502170174601078;2.4999999999999982;3.850217017460106
2021-02-26 02:00:00;133.52515297932914;115.51792621603923;77.98000000000002;58.233139271078926;1.6099623898068307;1.3502170174601078;2.4999999999999982;3.850217017460106
2021-02-26 03:00:00;142.5446798113554;124.63292643925831;77.98000000000002;57.35506932060224;1.6455429599477869;1.3502170174601078;2.4999999999999982;3.850217017460106
2021-02-26 04:00:00;173.2193953607158;155.1939050102531;77.80000000000001;57.60291878078749;2.0420135332173928;1.3502170174601078;2.4999999999999982;3.850217017460106
2021-02-26 05:00:00;250.70330753827554;232.28548955945521;77.80000000000001;58.02063712585726;3.017855735769066;1.4514517641522096;2.4999999999999982;3.951451764152208
2021-02-26 06:00:00;250.0527847662849;231.49527784655518;77.86000000000001;58.90917582528863;3.141624700668864;1.4969906200292473;2.4999999999999982;3.9969906200292455
2021-02-26 07:00:00;244.67568128663987;226.00054988941295;77.98000000000002;59.710532214706916;3.1887143772711983;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 08:00:00;241.35214774074933;222.7110639217593;77.86000000000001;59.695240300525825;3.1635319173968597;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 09:00:00;236.7547921278191;218.19031784330792;77.56;59.60507140079932;3.139538444300534;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 10:00:00;220.34884731868758;201.77964203819764;77.19999999999999;60.407087939720725;3.1241759069559323;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 11:00:00;213.43781444877675;194.98014590394135;76.89999999999998;60.145702057966275;3.0331636351179867;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 12:00:00;208.9159774217367;190.5696619249644;76.60000000000002;59.82207244869255;2.9647225042553895;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 13:00:00;206.11495906902215;187.94174855415727;76.06;59.28152822945259;2.924878435035682;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 14:00:00;205.65081923289998;187.46394612310152;76.06;59.378093259940385;2.935184900186242;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 15:00:00;213.13313286995546;195.02608844538912;76.0;58.71819483976509;2.9363821398369634;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 16:00:00;224.33957766750308;206.20850303375366;76.18;58.409492821157926;3.005777191465041;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 17:00:00;236.6277285645792;218.42921905883583;76.42000000000002;58.302590092272396;3.1097124621819248;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 18:00:00;249.76235315252018;231.50446635484477;76.60000000000002;58.18281556674168;3.228898920819211;1.537046514457229;2.4999999999999982;4.037046514457227
2021-02-26 19:00:00;261.27214342360855;242.96253619189528;76.65999999999997;58.173286639715684;3.364992575139958;1.5839334698303134;2.4999999999999982;4.083933469830312
2021-02-26 20:00:00;263.8361925788896;245.3056058057268;77.07999999999998;59.15264394808804;3.504038236776822;1.6335484723657494;2.4999999999999982;4.133548472365748
2021-02-26 21:00:00;242.5962039206514;223.90556999939895;77.07999999999998;60.74953853382317;3.5370097197266204;1.6760495792565564;2.4999999999999982;4.176049579256555
2021-02-26 22:00:00;204.98104800400415;186.34294811177816;77.19999999999999;61.26133556689149;3.0620515059056554;1.6760495792565564;2.4999999999999982;4.176049579256555
2021-02-26 23:00:00;156.01651784371617;137.6254771606614;77.38;60.74993846922098;2.2337133205453306;1.5308377755880453;2.4999999999999982;4.030837775588044
2021-02-27 00:00:00;115.66817473480344;97.43616569172679;77.68;60.52113913478331;1.6050040745625471;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 01:00:00;121.48799986209373;103.46701474532823;77.86000000000001;58.799205660273515;1.517550304427371;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 02:00:00;123.46959520357889;105.53568772636994;77.68;58.32815578655834;1.5191070341037292;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 03:00:00;130.95047250092907;113.00126158940353;78.04000000000002;57.86035037556968;1.5450557620706356;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 04:00:00;157.84736063416912;139.78557183990733;78.45999999999998;57.43776736160635;1.787759918718567;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 05:00:00;228.7746743530837;210.30396450815988;78.82;57.92449540110425;2.6067884746433254;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 06:00:00;228.610143553003;210.02035611559768;78.82;58.727480177071584;2.709017437331347;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 07:00:00;225.3545084408566;206.6671039447156;78.88;59.40404259072477;2.7549780591278172;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 08:00:00;220.59436721339554;202.22946674344868;77.68;58.58665135720207;2.7508253982442947;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 09:00:00;210.532155401175;192.30317300377277;76.72000000000003;58.88696652571582;2.810890460068429;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 10:00:00;203.78328594003352;185.78017997484278;75.63999999999999;58.628012460726325;2.85209649217706;1.3743071957453217;2.4999999999999982;3.87430719574532
2021-02-27 11:00:00;198.28663142664072;180.40830336278287;74.86000000000001;58.705470705799996;2.922468483038934;1.4181731285701251;2.499999999999998;3.918173128570123
2021-02-27 12:00:00;197.87833123263943;180.09967070028873;74.32;58.58375338764603;2.9939724223523694;1.4588310214653006;2.499999999999998;3.9588310214652984
2021-02-27 13:00:00;189.980407907335;172.23370851834386;73.77999999999997;59.10014237126774;3.081326236134197;1.4588310214653006;2.499999999999998;3.9588310214652984
2021-02-27 14:00:00;178.38278876096163;160.4305945337712;74.07999999999998;60.45289294931138;3.1167358122417856;1.5011545763842395;2.4999999999999982;4.001154576384238
2021-02-27 15:00:00;176.3389103996807;158.45367720914663;74.07999999999998;60.07051771243573;2.9969312209585297;1.5011545763842395;2.4999999999999982;4.001154576384238
2021-02-27 16:00:00;207.2997467407406;189.58386900450014;74.62;57.63543092824938;2.9059955745013126;1.5011545763842395;2.4999999999999982;4.001154576384238
2021-02-27 17:00:00;216.95974102256608;198.9929944989157;75.15999999999997;58.501915581221795;3.101021695965086;1.5011545763842395;2.4999999999999982;4.001154576384238
2021-02-27 18:00:00;227.11694830473476;209.0527510115621;75.46000000000004;58.5933223088137;3.2060530753093577;1.5421926241790898;2.4999999999999982;4.042192624179088
2021-02-27 19:00:00;235.37703979335006;217.2607115492437;75.57999999999998;58.61195754326775;3.302805993953342;1.5829729257381349;2.499999999999999;4.082972925738134
2021-02-27 20:00:00;234.834716813606;216.64344622425546;75.57999999999998;59.121727731046235;3.397259864161776;1.6235927223304314;2.499999999999999;4.1235927223304305
2021-02-27 21:00:00;215.71714881276287;197.4081240698918;75.46000000000004;60.50329068653059;3.433992386383194;1.6235927223304314;2.499999999999999;4.1235927223304305
2021-02-27 22:00:00;184.93501930866933;166.59490636034303;75.88;61.09926768724284;2.9790234017323503;1.6235927223304314;2.499999999999999;4.1235927223304305
2021-02-27 23:00:00;141.34259212951113;123.19448087502036;76.24000000000001;60.642879130021754;2.1576416831423195;1.531767429325785;2.499999999999999;4.031767429325784
2021-02-28 00:00:00;87.2499010342586;69.44448005205551;76.24000000000001;59.825852154101995;1.2656024641406678;1.3272339416103862;2.499999999999999;3.8272339416103853
2021-02-28 01:00:00;95.16061526788432;77.60547369320952;76.54000000000002;57.711041964811955;1.2033214640530672;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 02:00:00;88.26218845633187;70.47727660757427;76.48000000000002;59.460026473246785;1.2347144219868795;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 03:00:00;95.95961699505399;78.49253821942187;76.42000000000002;57.238671186058525;1.19113373622786;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 04:00:00;128.77427134353687;111.07948720735274;76.48000000000002;57.81530461269881;1.6427024475813596;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 05:00:00;182.419612810438;164.4617631597768;76.42000000000002;58.07789316260755;2.367952685609638;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 06:00:00;187.92071335288946;169.9362185215447;76.36000000000001;58.18373496263695;2.461618319099639;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 07:00:00;182.3459516024979;164.17663527635142;76.48000000000002;59.43262386721585;2.546767457016793;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 08:00:00;175.41282513313942;157.47296192826062;75.51999999999998;59.05062473340581;2.535916371384626;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 09:00:00;165.44351904585207;147.5441754098691;74.98000000000002;59.56876066915521;2.556012090455081;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 10:00:00;168.50078943984195;150.80096945610597;74.5;58.64729126946929;2.530749555982769;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 11:00:00;157.58166560841335;140.06115251374885;73.36000000000001;58.85895423564676;2.5873612705030133;1.2864794709521026;2.499999999999999;3.7864794709521017
2021-02-28 12:00:00;153.80100234667188;136.34815385403127;72.88;58.97397078466787;2.6333387990183734;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 13:00:00;148.77726085465582;131.33623928093132;72.57999999999998;59.31471047237494;2.6703644328740577;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 14:00:00;142.68151816581178;125.23450257562756;72.39999999999998;59.68615131875856;2.672030389161584;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 15:00:00;143.37631468227247;126.0391968244059;72.15999999999997;59.18079095668588;2.6301462336858172;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 16:00:00;145.07965492250673;127.6739300227116;72.39999999999998;59.34889492400606;2.6467318116292606;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 17:00:00;150.4951107426153;133.07235128223275;72.63999999999999;59.08610773231243;2.6436811298741105;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 18:00:00;162.57253113445603;145.22513529134244;72.69999999999999;58.21890989579657;2.672985612938638;1.3275534000332305;2.499999999999999;3.8275534000332296
2021-02-28 19:00:00;176.34074560458973;159.0253248491323;72.63999999999999;57.707770709638055;2.8117631328978163;1.3733664536894663;2.4999999999999987;3.873366453689465
2021-02-28 20:00:00;183.28150237391569;165.70365349647415;73.18;58.72450892473972;3.0188149761895686;1.4675842631085274;2.4999999999999987;3.967584263108526
2021-02-28 21:00:00;179.65638912781094;162.04768041344167;73.0;59.20382145590992;3.1005202352241743;1.4675842631085274;2.4999999999999987;3.967584263108526
2021-02-28 22:00:00;150.71177450644763;132.92028307773916;73.48000000000002;60.69988839970796;2.8077811021656838;1.5090398550990405;2.4999999999999987;4.009039855099039
2021-02-28 23:00:00;111.08025846522371;93.36354138385389;74.19999999999999;60.58743886435144;1.9428879197241504;1.4635154044913659;2.4999999999999987;3.9635154044913645
2021-03-01 00:00:00;97.05466247073984;79.32667040757757;74.74000000000001;60.531039693162256;1.6263155410535863;1.378933298404677;2.4999999999999987;3.8789332984046756
2021-03-01 01:00:00;104.69779398201104;87.11780904439676;75.27999999999997;58.829263705593405;1.5153149220846067;1.378933298404677;2.4999999999999987;3.8789332984046756
2021-03-01 02:00:00;98.75094142929805;80.99670557405288;75.46000000000004;59.94356382224794;1.5153047157471624;1.378933298404677;2.4999999999999987;3.8789332984046756
2021-03-01 03:00:00;106.75730899673808;89.24781152367251;75.57999999999998;58.01171090754781;1.4468345079149287;1.3368307314218981;2.4999999999999987;3.836830731421897
2021-03-01 04:00:00;140.91503720066729;123.31369835169016;75.57999999999998;57.82201383059811;1.8893583435323893;1.3368307314218981;2.4999999999999987;3.836830731421897
2021-03-01 05:00:00;201.00609937816304;183.05283765416743;75.75999999999999;58.21820195480893;2.728260521911485;1.3368307314218981;2.4999999999999987;3.836830731421897
2021-03-01 06:00:00;207.48676071908005;189.3650044698284;76.18;58.760332637073816;2.8359674536701647;1.3821512007940324;2.4999999999999987;3.882151200794031
2021-03-01 07:00:00;200.70785993339206;182.5150297192008;76.06;59.528125315810996;2.8906331926245765;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 08:00:00;194.67566741639507;176.44346119023547;76.06;59.94826298803457;2.876868543126852;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 09:00:00;182.4063416180937;164.27201845151706;75.51999999999998;60.15253646478817;2.826106028371503;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 10:00:00;176.17248378857425;158.11553288018854;75.27999999999997;60.04079799701657;2.752495141494827;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 11:00:00;170.7748457218409;152.7940648920977;75.03999999999996;59.913675094201096;2.688073792281923;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 12:00:00;168.33209652700452;150.50130474829257;74.62;59.400076227157854;2.633329259715696;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 13:00:00;163.73155973610338;146.11392422619645;73.77999999999997;58.9340523236325;2.6258818600801384;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 14:00:00;153.59001899623846;135.69743369631647;74.25999999999999;60.52625100342857;2.6627144671925245;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 15:00:00;151.10889217799354;133.23483946778506;74.44;60.2994144128437;2.5443294013301436;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 16:00:00;178.1921123519331;160.5993563693107;74.80000000000001;57.48807850637655;2.4507212231036317;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 17:00:00;186.71409563000756;169.09813702582292;74.56;57.58934524880635;2.6195652263585685;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 18:00:00;174.26873213751523;156.44549771371322;74.38;59.42605540003996;2.7746896475026284;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 19:00:00;199.4878907236761;181.82154053990166;74.62;57.55922888992376;2.7839959010362825;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 20:00:00;198.56811413544614;180.7105425689839;74.68;58.74434331038799;2.9668135636996165;1.4222676720811545;2.4999999999999987;3.922267672081153
2021-03-01 21:00:00;183.1134489127809;165.07873035396702;74.68;60.296428503004336;3.0311275767937946;1.46497540235696;2.4999999999999987;3.964975402356959
2021-03-01 22:00:00;168.4116641603663;150.37392918474788;74.5;60.871227521033006;2.9421589756641797;1.46497540235696;2.4999999999999987;3.964975402356959
2021-03-01 23:00:00;120.14787124748322;102.3321124677948;74.56;60.64635584171572;2.056013197252348;1.46497540235696;2.4999999999999987;3.964975402356959
2021-03-02 00:00:00;99.96263012603448;82.22509965670973;74.62;60.534284125682575;1.6896994396912568;1.4169363293681125;2.4999999999999987;3.916936329368111
2021-03-02 01:00:00;107.80132268576126;90.33778090511883;74.74000000000001;58.45212122337108;1.5758332895181435;1.3728469968350683;2.4999999999999987;3.872846996835067
2021-03-02 02:00:00;102.82622422393598;85.19779693726396;74.86000000000001;59.55511202977806;1.599648059277975;1.3728469968350683;2.4999999999999987;3.872846996835067
2021-03-02 03:00:00;111.14894948849384;93.74979305472051;74.86000000000001;57.838893386628;1.5547776177906099;1.3728469968350683;2.4999999999999987;3.872846996835067
2021-03-02 04:00:00;144.23916217174133;126.77162737811862;74.62;57.78412202579801;2.0398495232955756;1.3728469968350683;2.4999999999999987;3.872846996835067
2021-03-02 05:00:00;206.04118617391092;188.23177755785335;74.56;58.314139138386736;3.019687642125419;1.4672095249343453;2.4999999999999982;3.9672095249343435
2021-03-02 06:00:00;269.1515176330977;251.14166680544466;74.5;58.289750755451735;3.9532825009522483;1.8423670391570077;2.4999999999999982;4.342367039157006
2021-03-02 07:00:00;234.71768523009757;216.46507980863458;74.38;60.78034019437695;4.109305964176869;1.9363756741004776;2.4999999999999982;4.436375674100476
2021-03-02 08:00:00;218.4806933789078;200.22507348284805;74.38;61.18080995686313;3.941091274484073;1.9363756741004776;2.4999999999999982;4.436375674100476
2021-03-02 09:00:00;203.38219844926755;185.17121730348964;74.32;61.31489026270202;3.7234851487052723;1.9363756741004776;2.4999999999999982;4.436375674100476
2021-03-02 10:00:00;191.45561796580841;173.40490072750282;73.96000000000004;60.91009146737798;3.4931027164127557;1.9363756741004776;2.4999999999999982;4.436375674100476
2021-03-02 11:00:00;180.5978637770202;162.5098919751266;74.44;60.80595767865236;3.1538329104460914;1.8913524865182207;2.4999999999999982;4.391352486518219
2021-03-02 12:00:00;172.82863061561167;154.66812156263006;75.15999999999997;61.03658816857751;2.9135788467589827;1.7445906519566319;2.4999999999999987;4.2445906519566305
2021-03-02 13:00:00;168.16483947196915;149.91619906243383;76.0;60.696724993782766;2.616384236515341;1.659519763833691;2.499999999999999;4.15951976383369
2021-03-02 14:00:00;169.01978069092954;151.06573963644124;75.46000000000004;59.32213160317764;2.493687762030315;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 15:00:00;174.7408454430265;156.9452369671926;75.15999999999997;58.44988949253809;2.4898077832664214;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 16:00:00;183.22282623168502;165.36543862393492;75.39999999999998;58.40809915612584;2.5673691741111373;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 17:00:00;192.35979474320922;174.4372906697642;75.63999999999999;58.36981299038001;2.6519661370096155;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 18:00:00;202.1977350889426;184.1168616177758;76.18;58.6328696053821;2.743600622759718;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 19:00:00;210.74327806275363;192.63957007729584;76.30000000000001;58.45142182988246;2.8112587170293257;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 20:00:00;212.03591994803912;193.77446682233497;76.60000000000002;59.164691990118456;2.8955463715443788;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 21:00:00;196.1441422703842;177.65893304277876;76.84000000000003;60.813171378095376;2.9139256029121596;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 22:00:00;166.39089572870267;147.97589172414104;76.89999999999998;61.08356583554786;2.5047921373102824;1.6173337102335488;2.499999999999999;4.117333710233548
2021-03-02 23:00:00;127.45424897324327;109.26492984657871;77.07999999999998;60.482607534471526;1.8283745364557114;1.423769924545228;2.4999999999999982;3.923769924545226
2021-03-03 00:00:00;118.86168985660726;100.68256809574667;77.01999999999998;60.5701324795624;1.720403055626459;1.423769924545228;2.4999999999999982;3.923769924545226
2021-03-03 01:00:00;131.39345305844466;113.55840898333757;77.19999999999999;57.86699925943344;1.618173811190218;1.380081689401592;2.4999999999999982;3.88008168940159
2021-03-03 02:00:00;119.41710427209937;101.28684943704154;77.19999999999999;60.13745104342854;1.6663772773152314;1.380081689401592;2.4999999999999982;3.88008168940159
2021-03-03 03:00:00;131.023561523567;113.23302672264028;77.19999999999999;57.62264011913726;1.5934776837572757;1.380081689401592;2.4999999999999982;3.88008168940159
2021-03-03 04:00:00;181.97610926461465;163.89039639519095;77.32;58.056576360199074;2.24921830476087;1.380081689401592;2.4999999999999982;3.88008168940159
2021-03-03 05:00:00;260.8203746381939;242.41908085546538;77.32;58.12258652892058;3.2348154241258977;1.5315745605725177;2.499999999999998;4.0315745605725155
2021-03-03 06:00:00;270.9616823301109;252.49663430106003;77.38;58.23887726514653;3.370475554790799;1.5801490731607917;2.4999999999999973;4.080149073160789
2021-03-03 07:00:00;262.0544506998657;243.41382090959692;77.44;59.56897053006611;3.4913442976674904;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 08:00:00;244.20975462025976;225.38764366696972;77.68;60.98713816888096;3.483236143672826;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 09:00:00;232.26496380566314;213.5809159216698;77.32;60.74253339657582;3.335924793663493;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 10:00:00;222.68173698522205;204.0425673652306;77.25999999999999;60.75268497968614;3.2118767420208574;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 11:00:00;215.7583630881802;197.27461634272797;76.89999999999998;60.261128753971946;3.0874112835497898;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 12:00:00;211.30602026111217;192.9609772294846;76.54000000000002;59.813368484449654;3.0078355679835336;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 13:00:00;206.2376835533958;187.81064087444827;76.77999999999997;60.243612050674756;2.9694641006447777;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 14:00:00;206.43877439193133;188.17320967922518;76.48000000000002;59.47100191222904;2.889769808150845;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 15:00:00;213.67269491782238;195.36880595864417;76.84000000000003;59.181494142850056;2.881016750933709;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 16:00:00;225.22743224610522;206.89663462334644;77.19999999999999;58.708371597940584;2.899992252723577;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 17:00:00;238.77627885665237;220.47901984845137;77.25999999999999;58.08129916820957;2.9643037588673966;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 18:00:00;247.39460381907645;228.93895862657962;77.62;58.54875793450202;3.088602037428024;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 19:00:00;247.66834967586877;229.06911153085855;77.86000000000001;59.253947175730275;3.1693264144564792;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 20:00:00;243.40835451485552;224.70898923751545;78.04000000000002;59.84891757452459;3.1858670510680174;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 21:00:00;224.21405157791412;205.39987622413915;78.04000000000002;61.09695070455194;3.1508081611427343;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 22:00:00;194.99678835859604;176.31999875382562;77.98000000000002;61.01634033197939;2.73689803147672;1.6293906432849479;2.4999999999999982;4.129390643284946
2021-03-03 23:00:00;147.80964194778662;129.3348003091438;78.22000000000003;60.710673177246576;2.009944314169576;1.4746658141839912;2.499999999999999;3.9746658141839903
2021-03-04 00:00:00;118.65631389055561;100.37239877728281;78.39999999999998;60.08599063707942;1.5426170614761465;1.3751779230023424;2.499999999999999;3.8751779230023415
2021-03-04 01:00:00;126.6375786232894;108.74189910496327;78.04000000000002;57.66554494764188;1.4798827432013573;1.3348860547811263;2.499999999999999;3.8348860547811254
2021-03-04 02:00:00;128.83648225483506;110.92448173510503;77.86000000000001;57.85478960010204;1.5333681728223318;1.3348860547811263;2.499999999999999;3.8348860547811254
2021-03-04 03:00:00;137.2633341831779;119.37318869049224;77.98000000000002;57.352658041899815;1.5843896077582644;1.3348860547811263;2.499999999999999;3.8348860547811254
2021-03-04 04:00:00;166.04386912218348;148.01078497469024;78.15999999999997;57.317034457027205;1.8967672556667379;1.3348860547811263;2.499999999999999;3.8348860547811254
2021-03-04 05:00:00;240.6948305071975;222.27139881797936;78.15999999999997;57.95291033876367;2.836048829329437;1.380577477823663;2.499999999999999;3.880577477823662
