Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-04 06:00:00;240.22829358436468;221.68174947838472;78.15999999999997;58.790279555257996;2.9529188571076457;1.4255847442090737;2.499999999999999;3.9255847442090728
2021-03-04 07:00:00;234.8003925980532;216.25169511226602;77.86000000000001;59.24658644436579;3.0034714058973146;1.4255847442090737;2.499999999999999;3.9255847442090728
2021-03-04 08:00:00;239.75126584988956;221.33852075832203;77.5;58.58379277282768;3.0177103708277198;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 09:00:00;227.4554892333473;208.7358662165361;77.98000000000002;60.44538741242337;3.0885238321976107;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 10:00:00;212.58075004539324;194.21465113696425;76.65999999999997;59.79910798659813;3.0018853247082906;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 11:00:00;206.08819695971627;187.80771502912887;76.30000000000001;59.75244649279267;2.965309542729079;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 12:00:00;202.373873592711;184.21701457308933;75.88;59.44342275293178;2.9315261257271032;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 13:00:00;200.56732449090467;182.59767907330675;75.22000000000003;58.90084588818763;2.926262265286205;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 14:00:00;200.40009617413023;182.3864613994221;75.22000000000003;59.18809735682498;2.976209977996632;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 15:00:00;207.05943019885862;189.17182917296753;74.92000000000002;58.480750166898474;2.998912044866729;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 16:00:00;217.89975841345412;200.11994526932344;74.56;57.842623004870916;3.103411191568071;1.4662540623076623;2.499999999999999;3.9662540623076614
2021-03-04 17:00:00;228.05306382500834;210.09117962396274;74.92000000000002;58.424119195105675;3.291630751457268;1.5655828657443718;2.4999999999999987;4.0655828657443704
2021-03-04 18:00:00;239.34252101470386;221.05689719314248;75.94;59.26961953671275;3.418417153274333;1.6116796344626274;2.4999999999999987;4.111679634462626
2021-03-04 19:00:00;249.46738825079242;231.16014259395973;76.18;58.92682756315605;3.442671046150794;1.6116796344626274;2.4999999999999987;4.111679634462626
2021-03-04 20:00:00;251.37889456104315;232.91148913992018;76.60000000000002;59.52388205238941;3.505018994144636;1.65583878406221;2.499999999999999;4.155838784062209
2021-03-04 21:00:00;231.46569059870777;212.85461085728738;76.65999999999997;60.92018055113175;3.501366638480775;1.65583878406221;2.499999999999999;4.155838784062209
2021-03-04 22:00:00;196.66755853369753;178.1093035032573;77.01999999999998;60.98016707738145;2.9193327262566977;1.65583878406221;2.499999999999999;4.155838784062209
2021-03-04 23:00:00;149.85567450977334;131.52700567527327;77.19999999999999;60.645808940676204;2.155340745703853;1.5098335506385157;2.5;4.009833550638516
2021-03-05 00:00:00;127.30944040195232;109.03783067029747;77.32;60.6872162707013;1.8224112101499936;1.4181255020756174;2.5;3.9181255020756174
2021-03-05 01:00:00;144.1539599447247;126.27349518441498;77.56;57.48981935345358;1.710117712434077;1.4181255020756174;2.5;3.9181255020756174
2021-03-05 02:00:00;146.2796706704553;128.29646050297342;77.56;58.10834839709332;1.7905159791968828;1.4181255020756174;2.5;3.9181255020756174
2021-03-05 03:00:00;156.31408964442485;138.4011722691726;77.56;57.38509979915972;1.8447496652290558;1.4181255020756174;2.5;3.9181255020756174
2021-03-05 04:00:00;189.3873734003791;171.32493282871044;77.56;57.59784924958518;2.258886445943606;1.4181255020756174;2.5;3.9181255020756174
2021-03-05 05:00:00;274.1906132482488;255.66235695940992;77.86000000000001;58.09619287846397;3.30318338685281;1.564043351071188;2.5;4.064043351071188
2021-03-05 06:00:00;273.4874832725643;254.8228263522082;77.92000000000002;58.9642037323938;3.4351533708518622;1.6115989868354177;2.5;4.111598986835418
2021-03-05 07:00:00;267.68482862453897;248.90565279542497;78.04000000000002;59.754991939124466;3.485614159624864;1.6538769890552203;2.5;4.15387698905522
2021-03-05 08:00:00;263.8712911560087;244.9811000774215;78.39999999999998;60.235048872653635;3.458665947066927;1.6538769890552203;2.5;4.15387698905522
2021-03-05 09:00:00;258.5761263123392;239.78207920872654;78.15999999999997;59.97694753658698;3.385886087276061;1.6538769890552203;2.5;4.15387698905522
2021-03-05 10:00:00;252.24108993985396;233.5513460275667;77.80000000000001;59.80552523941333;3.337546839554088;1.6538769890552203;2.5;4.15387698905522
2021-03-05 11:00:00;232.54958156823372;213.9083527843647;77.25999999999999;60.51497100991696;3.3065901543214977;1.6538769890552203;2.5;4.15387698905522
2021-03-05 12:00:00;226.46147670975364;207.8394568286894;77.32;60.485460294761026;3.202903088572603;1.6538769890552203;2.5;4.15387698905522
2021-03-05 13:00:00;242.12386853036764;223.42640460818194;78.27999999999997;59.643154206510644;3.0932562712096474;1.6538769890552203;2.5;4.15387698905522
2021-03-05 14:00:00;243.1881044086664;224.58960966635303;78.04000000000002;59.199605151122284;3.073286419183517;1.6538769890552203;2.5;4.15387698905522
2021-03-05 15:00:00;244.97946547483986;226.43050810624118;77.86000000000001;59.001964931154475;3.093028724770896;1.6538769890552203;2.5;4.15387698905522
2021-03-05 16:00:00;255.84690003639554;237.09153533504394;78.69999999999999;59.25764689202168;3.133156168997717;1.6538769890552203;2.5;4.15387698905522
2021-03-05 17:00:00;264.726278143515;245.9521234303296;78.94;58.92246272765851;3.1487422936754546;1.6538769890552203;2.5;4.15387698905522
2021-03-05 18:00:00;271.0499625254095;252.24354557104624;79.06;58.85717670790393;3.194390429007067;1.6538769890552203;2.5;4.15387698905522
2021-03-05 19:00:00;271.62384861108774;252.71894242090758;79.24000000000001;59.31498481572737;3.2457864804263483;1.6538769890552203;2.5;4.15387698905522
2021-03-05 20:00:00;268.1108650670935;249.09783450068798;79.48000000000002;59.88262268073976;3.2573705763848353;1.6538769890552203;2.5;4.15387698905522
2021-03-05 21:00:00;245.78652776732983;226.71372325083922;79.24000000000001;61.08129665870325;3.2227302109328444;1.6538769890552203;2.5;4.15387698905522
2021-03-05 22:00:00;211.29532899889193;192.38400179490336;79.60000000000002;60.488460426581014;2.6323578732701116;1.6538769890552203;2.5;4.15387698905522
2021-03-05 23:00:00;159.64916357263235;140.93999374396333;79.54000000000002;60.645402115600234;2.0117763736012426;1.4872092004208928;2.5;3.9872092004208928
2021-03-06 00:00:00;138.46283122576213;119.81630469171;79.65999999999997;60.58783323487563;1.7285577026477768;1.4030309868975346;2.5;3.9030309868975346
2021-03-06 01:00:00;148.79384119608952;130.45737917907118;79.77999999999997;58.21682617802787;1.6429448345210216;1.4030309868975346;2.5;3.9030309868975346
2021-03-06 02:00:00;150.70127767237923;132.3003693995626;79.89999999999998;58.48271731867209;1.6753412243068482;1.4030309868975346;2.5;3.9030309868975346
2021-03-06 03:00:00;160.76382085035166;142.45875597203317;80.01999999999998;57.47647003447429;1.6979195476928095;1.4030309868975346;2.5;3.9030309868975346
2021-03-06 04:00:00;198.71231976074932;180.15229405303623;80.13999999999999;58.10464672065092;2.147115886280464;1.4030309868975346;2.5;3.9030309868975346
2021-03-06 05:00:00;294.5807676405557;275.7025608416093;80.01999999999998;57.767248434822704;3.151892376285438;1.5038162799869328;2.5;4.003816279986933
2021-03-06 06:00:00;294.9955356397337;275.9987556984739;79.95999999999998;58.609481813964294;3.2897108952190792;1.5507461206009348;2.5;4.050746120600935
2021-03-06 07:00:00;293.5417764931846;274.4300199750795;80.07999999999998;59.29374497527033;3.3623612854693605;1.5942651757128914;2.5;4.094265175712891
2021-03-06 08:00:00;284.27927587199974;265.12730743355115;79.95999999999998;59.91680910777194;3.3769843453684536;1.5942651757128914;2.5;4.094265175712891
2021-03-06 09:00:00;278.0057064678077;258.9181856192766;79.72000000000003;59.89128653111305;3.338181015987167;1.5942651757128914;2.5;4.094265175712891
2021-03-06 10:00:00;271.70530857347933;252.64324272569877;79.60000000000002;60.00271311292596;3.3010559323501023;1.5942651757128914;2.5;4.094265175712891
2021-03-06 11:00:00;261.8047666708217;242.85784226927996;79.12;59.96767030358109;3.254667669312981;1.5942651757128914;2.5;4.094265175712891
2021-03-06 12:00:00;259.6804115835064;240.795448451111;79.0;59.730799544607635;3.2086785109624003;1.5942651757128914;2.5;4.094265175712891
2021-03-06 13:00:00;261.6130350435857;242.74814047044126;79.06;59.48935063644569;3.1827670462237467;1.5942651757128914;2.5;4.094265175712891
2021-03-06 14:00:00;262.7977924634196;244.108442776042;78.51999999999998;58.83210265470922;3.1781404519791177;1.5942651757128914;2.5;4.094265175712891
2021-03-06 15:00:00;265.3602664394488;246.56576307003053;78.75999999999999;59.21945983305329;3.233330055316926;1.5942651757128914;2.5;4.094265175712891
2021-03-06 16:00:00;276.2374584478896;257.4481815148371;78.94;58.73231664389817;3.2547433706750875;1.5942651757128914;2.5;4.094265175712891
2021-03-06 17:00:00;285.3049230326769;266.5534308184553;78.82;58.37045984618027;3.321822548000931;1.5942651757128914;2.5;4.094265175712891
2021-03-06 18:00:00;292.44444358751946;273.57434594413695;79.06;58.73348956248361;3.425557458061533;1.634496563955715;2.4999999999999996;4.1344965639557145
2021-03-06 19:00:00;292.3459862265708;273.4317336056465;79.0;59.08711921182555;3.4955357759254606;1.634496563955715;2.4999999999999996;4.1344965639557145
2021-03-06 20:00:00;287.4726773302844;268.4951526579017;79.0;59.62869659711282;3.5333644892799603;1.6761127822916544;2.5;4.176112782291654
2021-03-06 21:00:00;264.29950944197947;245.1835204046619;79.0;61.12883521658256;3.5212284924726176;1.6761127822916544;2.5;4.176112782291654
2021-03-06 22:00:00;227.47514339469276;208.47729851320798;79.12;61.05095790683305;2.9974332976837434;1.6761127822916544;2.5;4.176112782291654
2021-03-06 23:00:00;171.57556459982658;152.81460578241348;79.30000000000001;60.88736426421468;2.2186570945584525;1.5290622632064528;2.499999999999999;4.029062263206452
2021-03-07 00:00:00;119.03396234944589;100.56822322896508;79.60000000000002;60.009448264970274;1.4466881785842611;1.36324294668567;2.4999999999999996;3.8632429466856695
2021-03-07 01:00:00;127.22368159042814;108.97570831389002;79.89999999999998;58.11982510159544;1.3907763781017515;1.3221385234550223;2.4999999999999996;3.822138523455022
2021-03-07 02:00:00;128.57111844618774;110.22534544126681;80.13999999999999;58.499930642118784;1.4146059586203374;1.3221385234550223;2.4999999999999996;3.822138523455022
2021-03-07 03:00:00;137.19381053090868;119.00955936606267;80.13999999999999;57.21484749624943;1.4248626253720957;1.3221385234550223;2.4999999999999996;3.822138523455022
2021-03-07 04:00:00;169.41610462106692;151.00394523022496;80.07999999999998;57.95788733402685;1.823386779372335;1.3221385234550223;2.4999999999999996;3.822138523455022
2021-03-07 05:00:00;249.59774129936804;230.8888362994458;80.07999999999998;57.73274064791957;2.659298516494562;1.3221385234550223;2.4999999999999996;3.822138523455022
2021-03-07 06:00:00;249.98691956087387;231.16449154813185;80.01999999999998;58.543199874108836;2.7713949370784903;1.3652373681988088;2.499999999999999;3.865237368198808
2021-03-07 07:00:00;247.6327172376419;228.867364475748;79.54000000000002;58.70724110168169;2.830166232837578;1.3652373681988088;2.499999999999999;3.865237368198808
2021-03-07 08:00:00;241.07621976568512;222.41703165649417;78.82;58.88501001525668;2.879314210247386;1.4073672348240978;2.499999999999999;3.907367234824097
2021-03-07 09:00:00;236.41973589840782;217.93303961120085;77.98000000000002;58.69215216570228;2.918439309182482;1.4073672348240978;2.499999999999999;3.907367234824097
2021-03-07 10:00:00;220.12939202972032;201.66937993872318;77.25999999999999;59.63495943165532;2.9737100350968855;1.4482136825332161;2.499999999999999;3.9482136825332153
2021-03-07 11:00:00;214.83234254116346;196.7443394955322;75.94;58.61585680033744;2.9525591631505548;1.4482136825332161;2.499999999999999;3.9482136825332153
2021-03-07 12:00:00;212.2968545332726;194.39208137341114;75.03999999999996;58.34868052723914;3.028332793549303;1.4482136825332161;2.499999999999999;3.9482136825332153
2021-03-07 13:00:00;207.1740255388551;189.32002479758765;74.44;58.72591731487802;3.1390409434796567;1.4942172291907805;2.499999999999999;3.9942172291907796
2021-03-07 14:00:00;193.5298321252077;175.5005083301264;74.5;60.16528022864662;3.214470334499772;1.5372521315148013;2.5;4.037252131514801
2021-03-07 15:00:00;215.6636118546213;197.7826409322498;74.80000000000001;58.334228499763185;3.1184982138411512;1.5372521315148013;2.5;4.037252131514801
2021-03-07 16:00:00;226.43592885238778;208.5331956310061;74.80000000000001;58.19819201560176;3.2474364505414925;1.5372521315148013;2.5;4.037252131514801
2021-03-07 17:00:00;237.27110693140654;219.23780778831494;75.10000000000002;58.48615156043019;3.400363311573381;1.6275729570249804;2.4999999999999996;4.12757295702498
2021-03-07 18:00:00;248.4404445000106;230.2823947523365;75.46000000000004;58.6727882392056;3.5236635856267706;1.6704797025841112;2.5;4.170479702584111
2021-03-07 19:00:00;258.4093633378025;240.1324756387184;75.82;58.85251903064159;3.626115096345941;1.7139897676737248;2.5000000000000004;4.213989767673725
2021-03-07 20:00:00;258.3258130901243;239.9762709977963;75.88;59.277820319060424;3.70470306645653;1.7559747273077173;2.5;4.255974727307717
2021-03-07 21:00:00;237.3601871860079;218.88864447331264;75.82;60.673825648164495;3.7312610412103244;1.7559747273077173;2.5;4.255974727307717
2021-03-07 22:00:00;201.91489617393174;183.51288755860128;75.88;61.072015380073424;3.246557618301061;1.7559747273077173;2.5;4.255974727307717
2021-03-07 23:00:00;153.9162532788034;135.70507892814848;76.24000000000001;60.723391917343065;2.3617743501625235;1.5919628456095127;2.5;4.091962845609513
2021-03-08 00:00:00;108.13942768796976;90.13739773852039;76.24000000000001;60.59951953851004;1.646207918372166;1.3890533043010063;2.4999999999999996;3.889053304301006
2021-03-08 01:00:00;118.41907376435928;100.58215094362271;76.89999999999998;58.59237360324107;1.540069529053433;1.3485404539418986;2.5;3.8485404539418986
2021-03-08 02:00:00;107.59930533736282;89.44656366826172;77.25999999999999;60.45622579317808;1.52459095842772;1.3485404539418986;2.5;3.8485404539418986
2021-03-08 03:00:00;118.02322187260289;100.30252762947035;77.13999999999999;57.53650055202638;1.4334566737485865;1.3485404539418986;2.5;3.8485404539418986
2021-03-08 04:00:00;162.9889805992489;144.98468838799056;77.32;58.01333534835629;2.010026114965146;1.3485404539418986;2.5;3.8485404539418986
2021-03-08 05:00:00;232.96899537385946;214.65201468753492;77.5;58.096189483445755;2.858655436519781;1.3932001311339701;2.5;3.89320013113397
2021-03-08 06:00:00;241.14703974868567;222.87622980966276;77.19999999999999;57.89132564423096;2.9735838300970916;1.4373005042721707;2.5;3.9373005042721707
2021-03-08 07:00:00;232.7623021519049;214.35594294313836;77.01999999999998;59.179060924563544;3.1063160698057497;1.482842916811821;2.5;3.982842916811821
2021-03-08 08:00:00;224.27678456778122;205.8767771522247;76.72000000000003;59.65347246522634;3.128886899347121;1.482842916811821;2.5;3.982842916811821
2021-03-08 09:00:00;208.34570140968538;189.9300240304189;76.42000000000002;60.46017088326596;3.1081861228229477;1.482842916811821;2.5;3.982842916811821
2021-03-08 10:00:00;200.6069349120708;182.28150396684;76.18;60.30321757297287;3.0083901540489246;1.482842916811821;2.5;3.982842916811821
2021-03-08 11:00:00;194.41236539050493;176.19558477646544;75.88;60.04188059589751;2.922610775009104;1.482842916811821;2.5;3.982842916811821
2021-03-08 12:00:00;191.13663164379975;173.07038303005686;75.46000000000004;59.54570595335514;2.859612979788231;1.482842916811821;2.5;3.982842916811821
2021-03-08 13:00:00;189.25169810994166;171.32684942416586;74.98000000000002;59.129751869863924;2.842853168698488;1.482842916811821;2.5;3.982842916811821
2021-03-08 14:00:00;175.41808290911868;157.55128909460183;74.32;59.74362359344485;2.8653355986110616;1.482842916811821;2.5;3.982842916811821
2021-03-08 15:00:00;173.79369343985826;155.9969124365196;74.13999999999999;59.498918431131244;2.826256422681148;1.482842916811821;2.5;3.982842916811821
2021-03-08 16:00:00;173.65420516097646;155.8488765643214;74.19999999999999;59.497027944238596;2.812100789366623;1.482842916811821;2.5;3.982842916811821
2021-03-08 17:00:00;214.19258921526054;196.29556653494575;74.98000000000002;58.28645431210845;3.0549672598574333;1.482842916811821;2.5;3.982842916811821
2021-03-08 18:00:00;224.18367339252424;206.11527939076637;75.46000000000004;58.69236424523825;3.1833387768039856;1.5257765460899244;2.4999999999999996;4.025776546089924
2021-03-08 19:00:00;233.3069257560555;215.11257073437412;75.88;58.882550608160784;3.2680943332489814;1.5669644970272198;2.5;4.06696449702722
2021-03-08 20:00:00;234.56421430215892;216.2228397758613;76.24000000000001;59.469989275411876;3.330267545447059;1.5669644970272198;2.5;4.06696449702722
2021-03-08 21:00:00;216.80589257634531;198.2693781642564;76.48000000000002;60.97550611911237;3.3293863708152345;1.5669644970272198;2.5;4.06696449702722
2021-03-08 22:00:00;185.4692415934853;167.01736070017085;77.32;60.427035475985974;2.6140671268071305;1.5669644970272198;2.5;4.06696449702722
2021-03-08 23:00:00;141.1639234829774;122.9108950001996;77.19999999999999;60.411534449005785;2.001997018134101;1.477143364259995;2.5;3.977143364259995
2021-03-09 00:00:00;115.90472018223538;97.73041068194044;77.80000000000001;60.013918791136575;1.5515706705757664;1.3774674496996782;2.4999999999999996;3.8774674496996777
2021-03-09 01:00:00;121.35008269666342;103.24900800192621;78.27999999999997;58.9135364256706;1.4919025727979052;1.3372509868082276;2.499999999999999;3.8372509868082267
2021-03-09 02:00:00;122.07666763546581;103.85378579041779;78.75999999999999;59.21501052513912;1.4871265745077298;1.3372509868082276;2.499999999999999;3.8372509868082267
2021-03-09 03:00:00;129.7279603975199;111.64869950875398;78.94;57.892239332864506;1.4675009901022777;1.3372509868082276;2.499999999999999;3.8372509868082267
2021-03-09 04:00:00;158.85409233596266;140.7620302714188;78.45999999999998;57.794213693318625;1.8301942338823947;1.3372509868082276;2.499999999999999;3.8372509868082267
2021-03-09 05:00:00;230.37200630282635;211.94101610027676;78.51999999999998;57.919631475030144;2.6625969154223874;1.3372509868082276;2.499999999999999;3.8372509868082267
2021-03-09 06:00:00;230.10175609628823;211.5126318334286;78.63999999999999;58.86191821439388;2.7700427674310584;1.3773675918721295;2.4999999999999996;3.877367591872129
2021-03-09 07:00:00;225.30928467431508;206.80040489809824;78.10000000000002;58.994873034561294;2.807888577586688;1.3773675918721295;2.4999999999999996;3.877367591872129
2021-03-09 08:00:00;228.92402726358492;210.72306083178685;77.07999999999998;57.87902060727464;2.8386948218742716;1.3773675918721295;2.4999999999999996;3.877367591872129
2021-03-09 09:00:00;212.14682039392684;193.84808059456992;76.54000000000002;59.47491188622706;2.9599113333656324;1.423352127448093;2.4999999999999996;3.9233521274480925
2021-03-09 10:00:00;205.64998997355843;187.68270702855835;75.27999999999997;58.69611428934792;2.9525217540294126;1.423352127448093;2.4999999999999996;3.9233521274480925
2021-03-09 11:00:00;199.28879972393023;181.26534271734195;75.10000000000002;59.398169578303964;3.0219224730907537;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 12:00:00;196.54669851210429;178.64463896721173;74.62;59.13907005577494;3.022869630420963;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 13:00:00;193.04351724009487;174.98237347023488;74.98000000000002;59.919437648206895;3.051860954883283;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 14:00:00;193.91016696731685;176.00713583406787;74.62;59.21277051560617;2.9965859481703627;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 15:00:00;175.94173868610258;157.91420032836095;74.5;60.60670657496519;3.0151878954685496;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 16:00:00;208.56687833233337;190.72339535402995;74.74000000000001;58.41103344771034;3.0411465659077024;1.4650220245938304;2.4999999999999996;3.96502202459383
2021-03-09 17:00:00;218.50162018954055;200.65183071510035;74.68;58.20318579241837;3.1574183351102865;1.5079586141015553;2.4999999999999996;4.007958614101555
2021-03-09 18:00:00;228.0303449371475;210.04268581973372;74.98000000000002;58.55138234251871;3.304778308357875;1.5552520369831395;2.5;4.0552520369831395
2021-03-09 19:00:00;235.55704134149778;217.48481249478306;75.15999999999997;58.734278806495865;3.41446254824986;1.6027441583179858;2.5;4.102744158317986
2021-03-09 20:00:00;235.37281254164068;217.1824236005373;75.34000000000003;59.33953742778738;3.502470356111587;1.6485454546313054;2.5;4.148545454631305
2021-03-09 21:00:00;217.14164273942185;198.7870992005846;75.46000000000004;60.76738971196602;3.518802317280524;1.6485454546313054;2.5;4.148545454631305
2021-03-09 22:00:00;186.62887946823324;168.2290214987454;76.12;61.12500458492076;2.9633518558966263;1.6485454546313054;2.5;4.148545454631305
2021-03-09 23:00:00;142.41023409923403;124.23983707748873;76.36000000000001;60.62526810354939;2.1549269995953577;1.5061550406675548;2.4999999999999996;4.006155040667554
2021-03-10 00:00:00;96.21750493643579;78.30289064837865;76.18;60.29415981137731;1.4420974575318724;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 01:00:00;105.12246682584696;87.68210653825739;75.82;57.34635109727941;1.3548573375979227;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 02:00:00;98.35896343741746;80.6155740184857;75.94;59.396603677235476;1.4155981251689722;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 03:00:00;107.19969871668155;89.79492838255273;75.69999999999999;57.18531666842176;1.378567342070246;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 04:00:00;142.29671594606148;124.63507507851777;75.88;57.86951187395783;1.881135604223804;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 05:00:00;202.5971863080192;184.64349820348758;75.75999999999999;58.17872230186617;2.7436814399759664;1.3477349799504155;2.4999999999999996;3.847734979950415
2021-03-10 06:00:00;207.8606382136132;189.86844952113694;75.69999999999999;58.36789216539796;2.855430431103983;1.3923282977302125;2.499999999999999;3.8923282977302116
2021-03-10 07:00:00;201.50146342601113;183.37294993225598;75.69999999999999;59.43410128735195;2.9495166395970136;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 08:00:00;195.2738160904416;177.2057942786371;75.34000000000003;59.554960998283434;2.945432426917875;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 09:00:00;184.29183136763598;166.27051365208135;74.92000000000002;59.942901882767444;2.92974026911113;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 10:00:00;187.3705893942273;169.6039183861554;74.32;58.77827365810572;2.8704690915582147;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 11:00:00;176.15784339777062;158.28319053124858;74.19999999999999;59.88725723103147;2.930419720605272;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 12:00:00;171.70760296093425;153.94334025647967;73.84000000000003;59.62925392405958;2.87689065663927;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 13:00:00;165.1984556907139;147.4692544025071;73.60000000000002;59.7991131086261;2.850031737107473;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 14:00:00;156.02892973530052;138.23279674535104;73.65999999999997;60.41566914753315;2.804954481196175;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 15:00:00;154.71258536758083;136.99080012066392;73.65999999999997;59.96431892823665;2.689631107529969;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 16:00:00;154.96430085640495;137.262040762837;73.77999999999997;59.71163886166431;2.62264109840962;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 17:00:00;159.8604087127183;142.11582067540735;74.19999999999999;59.451439343627044;2.5807265509675283;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 18:00:00;196.37778014322706;178.5405837545939;75.03999999999996;58.28740673559304;2.7910075521953073;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 19:00:00;203.25069182144208;185.28591025073953;75.34000000000003;58.66054648965485;2.9013553610874037;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 20:00:00;203.03569904543485;184.97184213874976;75.46000000000004;59.20527675980367;2.974017606557041;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 21:00:00;189.7602377377195;171.33843091373575;76.24000000000001;61.14044260288489;2.9922075062811753;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 22:00:00;161.22863403043047;142.95809424847107;76.12;61.02405539349127;2.5429193739021905;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-10 23:00:00;123.90963380323811;105.81240209403511;76.54000000000002;60.492610979466406;1.8384482188925408;1.4349167393473188;2.499999999999999;3.934916739347318
2021-03-11 00:00:00;84.31329625495572;66.55872183066859;75.75999999999999;60.130580532404;1.2844107478232367;1.332025187083926;2.499999999999999;3.832025187083925
2021-03-11 01:00:00;91.4904952250234;74.02246255769464;75.94;57.8669925829372;1.2053030655809585;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 02:00:00;85.9572651276942;68.3191517921319;75.82;59.21643997490219;1.2326281517733302;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 03:00:00;93.26380382399793;75.93964313216496;75.63999999999999;57.128641249479244;1.1995698358186537;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 04:00:00;122.86818363482507;105.3122964617861;75.94;57.65519622088215;1.5999258067113085;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 05:00:00;174.1313500329708;156.24418794960206;76.12;58.12067139275831;2.303410652176484;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 06:00:00;179.27878908105433;161.33255400259887;76.18;58.33011612408853;2.391355947658788;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 07:00:00;172.82959608562382;154.88166339038727;75.69999999999999;58.985031067986085;2.4618594265584726;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 08:00:00;166.94744720024346;149.18438149455562;74.80000000000001;58.80610275684603;2.4852849550192317;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 09:00:00;169.6871230917422;152.1083833141094;74.13999999999999;58.16570945356585;2.529169972011246;1.2901494445649155;2.499999999999999;3.7901494445649146
2021-03-11 10:00:00;159.3458561392504;141.8412181621503;73.24000000000001;58.819319238367484;2.6309083589108835;1.3303144265645215;2.499999999999999;3.8303144265645206
2021-03-11 11:00:00;150.07199220277684;132.72556712881962;72.27999999999997;58.95383868441098;2.6812992780710316;1.3303144265645215;2.499999999999999;3.8303144265645206
2021-03-11 12:00:00;146.85597141028933;129.50012182271388;72.10000000000002;59.26919642806058;2.7251377735303506;1.3303144265645215;2.499999999999999;3.8303144265645206
2021-03-11 13:00:00;138.44027487947048;121.1802815938803;71.5;59.44192135530278;2.73360053294174;1.3303144265645215;2.499999999999999;3.8303144265645206
2021-03-11 14:00:00;139.71069097092538;122.57897937148134;71.13999999999999;58.91486938261738;2.7209893515472814;1.3303144265645215;2.499999999999999;3.8303144265645206
2021-03-11 15:00:00;128.28698032653213;111.01560722734887;71.13999999999999;60.12340388625239;2.772591353081223;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 16:00:00;141.8267652634793;124.61673734057244;71.62;58.90408877824507;2.655592419197871;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 17:00:00;144.61805150242415;127.12474714868458;72.51999999999998;59.8104753120395;2.7092177127565407;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 18:00:00;154.64604443039082;137.13267090220904;73.06;59.162929141424456;2.649514213739483;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 19:00:00;168.01236681910032;150.39618431049442;73.77999999999997;58.791472786730594;2.6689042833590393;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 20:00:00;176.37510924619258;158.64367810255547;74.25999999999999;58.86687335338513;2.728105510603388;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 21:00:00;175.8894931890732;158.11313756622405;74.25999999999999;59.179060209798934;2.776912536081733;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 22:00:00;136.5824751065848;118.6360985673819;74.62;60.846636424915346;2.3610526762660697;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-11 23:00:00;105.56051744151196;87.78034328392528;75.10000000000002;60.264380760411996;1.6941292525644018;1.3729050117038986;2.499999999999999;3.8729050117038977
2021-03-12 00:00:00;85.68827107698546;68.07916594244199;74.5;60.30196702698481;1.436957453389507;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 01:00:00;94.72732458185864;77.39691353917256;74.80000000000001;57.937064222458105;1.3374969339846603;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 02:00:00;90.3273113407803;72.77254991709144;74.98000000000002;59.327039802455886;1.373957540859271;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 03:00:00;97.78645424338197;80.54047686978672;74.74000000000001;57.33415679916118;1.337624890499134;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 04:00:00;126.46389708909905;109.03333332551286;75.15999999999997;57.37317731052332;1.6928516246859082;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 05:00:00;179.76697499505485;161.9593945904436;75.34000000000003;58.20736416393129;2.498253107265576;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 06:00:00;184.15301308319545;166.2763039147201;75.39999999999998;58.5044220776486;2.595114277682951;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 07:00:00;178.03915774977008;160.12721795862862;75.10000000000002;59.19558493640062;2.665314976073922;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 08:00:00;172.84797616765673;155.03853560108755;74.56;59.189197183457;2.6774320464006927;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 09:00:00;174.8356953421343;157.30365808083147;73.65999999999997;58.19478520635636;2.691688868565951;1.3315146298999112;2.499999999999999;3.8315146298999103
2021-03-12 10:00:00;164.81559271416808;147.2957069584171;73.0;59.01114790460099;2.805220008151664;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 11:00:00;155.94078588988444;138.38580689959062;72.75999999999999;59.70278821243096;2.843544176909085;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 12:00:00;152.4696715201324;134.94733842618433;72.63999999999999;59.696095033667746;2.804586624926003;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 13:00:00;147.57407114153506;130.0343442388173;72.63999999999999;59.936863208343766;2.765984825748406;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 14:00:00;141.3946435703771;123.89780743773822;72.46000000000004;59.99210496369545;2.7001664056564354;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 15:00:00;141.064714552975;123.58407856242741;72.57999999999998;59.77750163757537;2.6234595660566447;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 16:00:00;141.02513478883927;123.42093954726583;73.12;60.062526398816374;2.5715091655952502;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 17:00:00;142.77161473716586;124.92683814875765;74.19999999999999;60.54730243736287;2.489855316001087;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 18:00:00;174.44000835876022;156.7263969502596;74.74000000000001;58.33327210016273;2.5314819369879515;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 19:00:00;180.0213540329799;162.18527938066734;75.03999999999996;58.70231959771007;2.6235197467017364;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 20:00:00;179.6182733918206;161.68958775767624;75.15999999999997;59.20844895991746;2.6810092298873958;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 21:00:00;165.56880481975682;147.5153171711347;75.10000000000002;60.454422729114185;2.6916756694234163;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 22:00:00;142.2658021455063;124.26173293309877;75.15999999999997;60.69824119624468;2.3422330917210847;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-12 23:00:00;108.83312859025884;91.08176708022931;74.86000000000001;60.1832440471166;1.7655570309634068;1.375720400312228;2.499999999999999;3.875720400312227
2021-03-13 00:00:00;86.68605673871352;69.02685635667379;75.34000000000003;59.78147103564555;1.326573827514653;1.333866035373922;2.499999999999999;3.833866035373921
2021-03-13 01:00:00;93.83161548184547;76.32096341002529;75.82;58.15400809500653;1.2646253292290917;1.333866035373922;2.499999999999999;3.833866035373921
2021-03-13 02:00:00;88.29205592013432;70.64224633441773;75.69999999999999;59.324361494736934;1.28373120043326;1.333866035373922;2.499999999999999;3.833866035373921
2021-03-13 03:00:00;96.26722746376883;79.05470029543811;75.15999999999997;56.766950921494924;1.246164697648784;1.2932722916086554;2.4999999999999996;3.793272291608655
2021-03-13 04:00:00;125.42274988761025;107.96396785867871;75.15999999999997;57.69868009784534;1.710212038058199;1.2932722916086554;2.4999999999999996;3.793272291608655
2021-03-13 05:00:00;177.93629091666344;160.17212933168773;75.10000000000002;58.20476822396853;2.507558588908438;1.2932722916086554;2.4999999999999996;3.793272291608655
2021-03-13 06:00:00;180.71727884466125;163.03012698461936;74.62;58.109036772363766;2.6060214017327903;1.2932722916086554;2.4999999999999996;3.793272291608655
2021-03-13 07:00:00;200.6117815355456;182.88078459574194;74.19999999999999;58.296467186315624;3.00340247975066;1.4437325588729992;2.4999999999999996;3.943732558872999
2021-03-13 08:00:00;184.0004250533645;166.37895466924996;73.12;59.06524624066094;3.1170681296067055;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 09:00:00;171.53278595767583;153.89696057199006;72.75999999999999;59.83278053450408;3.159313541689423;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 10:00:00;163.09833771897044;145.4472283807141;72.69999999999999;60.21041962685672;3.1092267627853603;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 11:00:00;154.4119083958464;136.84217023003964;72.39999999999998;60.19459408816999;3.0121685718469418;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 12:00:00;149.95100302613358;131.94008295142436;74.74000000000001;60.94271984343004;2.587656361469635;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 13:00:00;145.94282255888368;128.361372846884;73.60000000000002;59.3428319873982;2.4372505854412805;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 14:00:00;139.1907141511915;121.73827393813374;72.94;59.303686727083914;2.4303230325675216;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 15:00:00;138.47472221195815;120.98028325626932;73.06;59.47203760374879;2.426425021924132;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 16:00:00;138.5519313264667;120.96785717951747;73.42000000000002;59.704924799924584;2.4052770106246832;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 17:00:00;143.60809654012212;126.05012257103493;73.65999999999997;59.16935646419432;2.3596194229494785;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 18:00:00;156.45323738769807;138.9794554313624;73.84000000000003;58.10372125464704;2.3671905797674775;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 19:00:00;172.07852376153122;154.49341225608012;74.38;57.89513152203767;2.485374823636036;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 20:00:00;181.2274711072319;163.60172651520563;74.38;57.92666189678579;2.622531525942745;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 21:00:00;162.93344139089706;144.93775923388716;74.68;60.540287748818;2.743597311776922;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 22:00:00;140.76830910677361;122.78206438529143;74.98000000000002;60.79111785366513;2.362149725917547;1.4893724267873334;2.4999999999999996;3.989372426787333
2021-03-13 23:00:00;108.39887006921636;90.59852559793134;75.22000000000003;60.233817799352664;1.722203456012296;1.4016380379988616;2.4999999999999996;3.901638037998861
2021-03-14 00:00:00;103.28602961159157;85.47973812746328;75.27999999999997;60.345553189420286;1.6466570288269795;1.4016380379988616;2.4999999999999996;3.901638037998861
2021-03-14 01:00:00;112.12036746163592;94.58886489734132;75.39999999999998;58.18991998452782;1.5511447687694788;1.3592365521424061;2.4999999999999996;3.8592365521424057
2021-03-14 02:00:00;105.08811833216711;87.25544132057873;75.75999999999999;59.98538447894231;1.5861547003714378;1.3592365521424061;2.4999999999999996;3.8592365521424057
2021-03-14 03:00:00;113.91597601738935;96.33381998321673;75.88;57.998230303115406;1.516787873486435;1.3592365521424061;2.4999999999999996;3.8592365521424057
2021-03-14 04:00:00;151.71387732416255;134.00793837914267;75.63999999999999;58.06924278863471;2.0558221429685024;1.3592365521424061;2.4999999999999996;3.8592365521424057
2021-03-14 05:00:00;216.7240874748798;198.72501709273206;75.63999999999999;58.234763112652786;2.9646808912906106;1.4505056212652585;2.5;3.9505056212652585
2021-03-14 06:00:00;222.37716512168447;204.3211726104293;75.63999999999999;58.47709480692174;3.0849639662371904;1.4920583040175335;2.4999999999999996;3.992058304017533
2021-03-14 07:00:00;215.23804635587857;197.08768038219708;75.51999999999998;59.404763203337666;3.1800434918133367;1.5327850255620907;2.5;4.032785025562091
2021-03-14 08:00:00;209.15600234388444;190.97649406822813;75.46000000000004;59.81617586643944;3.1833040151788556;1.5327850255620907;2.5;4.032785025562091
2021-03-14 09:00:00;195.18090981792963;176.6017539334839;77.32;61.001947138269486;2.8478670579460847;1.5327850255620907;2.5;4.032785025562091
2021-03-14 10:00:00;188.7678600566045;170.6519951825255;76.0;59.41603943718155;2.7101323845205445;1.5327850255620907;2.5;4.032785025562091
2021-03-14 11:00:00;183.03872474478132;164.9635953431081;75.69999999999999;59.58003314353118;2.7035197489422202;1.5327850255620907;2.5;4.032785025562091
2021-03-14 12:00:00;180.3003206796958;162.3807543349401;75.15999999999997;59.15134509847155;2.6815899302558748;1.5327850255620907;2.5;4.032785025562091
2021-03-14 13:00:00;178.46548681081643;160.62042519544474;74.80000000000001;59.05452295517125;2.698665937718245;1.5327850255620907;2.5;4.032785025562091
2021-03-14 14:00:00;178.7287488479595;160.89715816060558;74.68;59.071654729753334;2.7263917650859604;1.5327850255620907;2.5;4.032785025562091
2021-03-14 15:00:00;162.66071787109993;144.73134077912576;74.44;60.36080909063611;2.7507789758361683;1.5327850255620907;2.5;4.032785025562091
2021-03-14 16:00:00;162.28800464962742;144.4392337603449;74.44;59.84500529991351;2.6474830516262653;1.5327850255620907;2.5;4.032785025562091
2021-03-14 17:00:00;201.33812233862315;183.5354521161253;74.86000000000001;58.10942782803545;2.861851385357206;1.5327850255620907;2.5;4.032785025562091
2021-03-14 18:00:00;210.7460430882521;192.70607510048356;75.51999999999998;58.7859613522952;2.998536716873723;1.5327850255620907;2.5;4.032785025562091
2021-03-14 19:00:00;218.639700334177;200.55452947351768;75.69999999999999;58.712316290411934;3.0644007975469747;1.5327850255620907;2.5;4.032785025562091
2021-03-14 20:00:00;218.95835263463164;200.7620791973883;75.88;59.262801218231004;3.1372881668046033;1.5327850255620907;2.5;4.032785025562091
2021-03-14 21:00:00;206.88644394209558;188.31678279196004;77.38;60.577276712718;2.9315889029937394;1.5327850255620907;2.5;4.032785025562091
2021-03-14 22:00:00;174.12713297722843;155.67766695659947;77.07999999999998;60.936785388664134;2.5681899289093124;1.5327850255620907;2.5;4.032785025562091
2021-03-14 23:00:00;132.63446515221264;114.45982920125252;76.89999999999998;60.417056598307454;1.9158977732586238;1.447038066201928;2.5;3.947038066201928
2021-03-15 00:00:00;106.6103366590912;88.59337492938208;76.89999999999998;60.00935207399431;1.50280874963821;1.3545340453442685;2.5;3.8545340453442685
2021-03-15 01:00:00;117.51319365053843;99.83697652180227;76.96000000000004;57.46197644661629;1.4349829737845992;1.3545340453442685;2.5;3.8545340453442685
2021-03-15 02:00:00;107.16685918413587;89.11595336214525;77.13999999999999;60.021709936880484;1.4905646977170022;1.3545340453442685;2.5;3.8545340453442685
2021-03-15 03:00:00;129.57052295605104;111.7256358671645;77.56;57.650152559886976;1.5494907535650284;1.3545340453442685;2.5;3.8545340453442685
2021-03-15 04:00:00;161.82443394201155;143.8887053461356;77.25999999999999;57.847653534082156;1.9848000959954353;1.3545340453442685;2.5;3.8545340453442685
2021-03-15 05:00:00;231.42486679225405;213.11401711123247;77.5;58.10073058579661;2.840372881244567;1.3965367668180155;2.5;3.8965367668180155
2021-03-15 06:00:00;239.72355238221243;221.44261088339564;77.25999999999999;57.93778619213214;2.953959460806599;1.438422625287771;2.5;3.938422625287771
2021-03-15 07:00:00;230.12604155576415;211.84839746938414;76.60000000000002;58.812302123739244;3.0803263602345567;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 08:00:00;222.0934985563176;203.8137540656503;76.24000000000001;59.386571488684524;3.137605169337938;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 09:00:00;207.63100824798568;189.41835130062725;75.63999999999999;59.90408173787614;3.1415995889957182;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 10:00:00;200.32906791559995;182.15124497001432;75.46000000000004;60.03881759286617;3.092979245268312;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 11:00:00;193.87963555043686;175.71699801661774;75.39999999999998;60.16315939170619;3.029618749379857;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 12:00:00;190.2061482751365;172.09161013932308;75.34000000000003;60.00037691788128;2.95230058250503;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 13:00:00;187.31402649492358;169.2419246231615;75.27999999999997;59.85375734444574;2.891084934465802;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 14:00:00;187.56937297776065;169.59303200767422;75.10000000000002;59.39266114204668;2.8432171052260298;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 15:00:00;193.2787159803139;175.39038649614074;74.98000000000002;58.78141090815359;2.8409105039424887;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 16:00:00;202.97299693406725;185.13157509436672;74.92000000000002;58.2780667582424;2.90392368061301;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 17:00:00;212.71321290392876;194.75844966042592;75.22000000000003;58.47640988873394;3.0247995045152436;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 18:00:00;222.67289953188364;204.63844815485467;75.46000000000004;58.51213405763292;3.128261529309448;1.4816490730684704;2.5;3.9816490730684704
2021-03-15 19:00:00;230.961745381897;212.85272789485083;75.63999999999999;58.61721006086424;3.230427676909137;1.528500966443457;2.500000000000001;4.028500966443458
2021-03-15 20:00:00;231.5005156755727;213.25282700743517;75.88;59.2833405503452;3.3211002832315355;1.5734997733612452;2.5;4.073499773361245
2021-03-15 21:00:00;214.2583294152714;195.78727594992841;76.18;60.901772867307045;3.3389926405044363;1.5734997733612452;2.5;4.073499773361245
2021-03-15 22:00:00;182.14741070881146;163.76301636716008;76.24000000000001;61.11346076087045;2.86704251617313;1.5734997733612452;2.5;4.073499773361245
2021-03-15 23:00:00;139.22177643361394;121.04222948877049;76.54000000000002;60.61768479269506;2.081860682722535;1.4813710004479272;2.5;3.9813710004479272
2021-03-16 00:00:00;101.38134993194186;83.32737062065662;76.96000000000004;60.44835221526523;1.4619023470679027;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 01:00:00;111.61309249612975;93.82784924314898;77.38;57.993334569874776;1.370764143436306;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 02:00:00;115.23333015154388;97.37925562937991;77.62;58.079920607146164;1.404114416698483;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 03:00:00;122.15058570870042;104.26683165116108;77.98000000000002;57.72413535473157;1.4358050518756504;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 04:00:00;147.6482373653346;129.74163849957964;77.86000000000001;57.345976984156096;1.7136737246853173;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 05:00:00;212.54553027943896;194.26654154291825;77.92000000000002;57.95604865155133;2.534872869337764;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 06:00:00;212.02608898031815;193.6823275053565;77.74000000000001;58.586388772216026;2.6356597478047306;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 07:00:00;206.93284317074492;188.5166454890206;77.62;59.31948077598821;2.6922582884870896;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 08:00:00;210.62706211633875;192.49852537661297;76.77999999999997;58.161289008625545;2.6934893896319174;1.3339654293457333;2.5;3.8339654293457333
2021-03-16 09:00:00;196.11907293052957;178.0161668665283;75.94;59.183045729831804;2.7866052870682636;1.3758718807052999;2.5;3.8758718807053
2021-03-16 10:00:00;189.51464435464692;171.48219407800815;75.46000000000004;59.357997596204314;2.8022933569751114;1.3758718807052999;2.5;3.8758718807053
2021-03-16 11:00:00;188.40607223806762;170.6519951825255;74.5;58.493917495775804;2.8025963639930396;1.3758718807052999;2.5;3.8758718807053
2021-03-16 12:00:00;183.29595143275264;165.6938628900603;73.60000000000002;58.498570941504454;2.88991810173905;1.417188382766216;2.5;3.917188382766216
2021-03-16 13:00:00;176.59713559149776;158.93696632404956;73.36000000000001;59.28058135921043;2.9864114505253947;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 14:00:00;168.86633368485855;151.34987086255606;72.63999999999999;59.23811849032529;3.0000466647867157;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 15:00:00;168.7207873347109;151.1884432995456;72.63999999999999;59.342824431671204;3.0210638210835383;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 16:00:00;169.7463331803365;152.12626057036852;72.94;59.59860365284288;3.02935259269004;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 17:00:00;171.9279812950584;154.01726916563436;74.01999999999998;60.398450822813686;3.0051819443738386;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 18:00:00;209.89163103316537;192.1141740361117;74.86000000000001;57.926703659209636;2.9512386046571;1.4577173230430422;2.5;3.9577173230430422
2021-03-16 19:00:00;216.62537947661488;198.69426898549193;75.03999999999996;58.473100624175174;3.1132845159438967;1.4983406726575685;2.5;3.9983406726575685
2021-03-16 20:00:00;216.38531523469644;198.30991764499075;75.22000000000003;59.21096714384902;3.2182027243027993;1.540124135051431;2.5;4.040124135051431
2021-03-16 21:00:00;200.85589335310786;182.5207645772022;75.63999999999999;60.89030719700037;3.242293408376229;1.540124135051431;2.5;4.040124135051431
2021-03-16 22:00:00;171.3286324372258;153.0948259484315;75.63999999999999;60.99016882216364;2.7845052299570257;1.540124135051431;2.5;4.040124135051431
