Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-16 23:00:00;131.3431751455065;113.27602707250892;76.06;60.55389692937666;2.0167661994779196;1.4921199338694526;2.5;3.9921199338694526
2021-03-17 00:00:00;96.5494245881358;78.73116534654662;75.82;60.1230111699885;1.4644820407414154;1.3546677332958845;2.5;3.8546677332958845
2021-03-17 01:00:00;105.16714464563171;87.61786533353217;76.0;57.93901692336317;1.3864027355514654;1.3546677332958845;2.5;3.8546677332958845
2021-03-17 02:00:00;97.90482070344973;80.07309273413965;76.18;59.78664413206343;1.421958492443412;1.3546677332958845;2.5;3.8546677332958845
2021-03-17 03:00:00;106.69672000036283;89.22389545166209;76.0;57.376428966348215;1.364076787774145;1.3141454860889215;2.5;3.8141454860889215
2021-03-17 04:00:00;142.48839829371715;124.78497122287654;76.06;57.92680170934108;1.8709225241874805;1.3141454860889215;2.5;3.8141454860889215
2021-03-17 05:00:00;202.72689553535736;184.75770478966575;75.88;58.15923764961866;2.723827988120425;1.3561593514384822;2.5;3.856159351438482
2021-03-17 06:00:00;208.32049244175005;190.29672421930488;75.88;58.38755635115291;2.83551676619549;1.397583232268322;2.4999999999999996;3.8975832322683215
2021-03-17 07:00:00;200.92809279396135;182.88757194099892;75.46000000000004;59.105709190620814;2.9252275535154335;1.397583232268322;2.4999999999999996;3.8975832322683215
2021-03-17 08:00:00;196.1777730451813;177.91244753061426;76.0;60.18161908737852;2.9528302447766284;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 09:00:00;183.71096038980028;165.47106754883444;75.75999999999999;60.5763822284398;2.8807827958263843;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 10:00:00;177.27903903214664;159.14687783922068;75.51999999999998;60.27347753760705;2.7684539285445187;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 11:00:00;172.01871420734054;154.03613310774946;75.10000000000002;59.837397595924756;2.6834766202844658;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 12:00:00;171.90069268638146;154.15747760556366;74.44;58.90941841728278;2.635364048404135;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 13:00:00;167.211142851418;149.29655978135716;74.74000000000001;59.854897177721455;2.674632304843625;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 14:00:00;155.1946745730064;137.41907481883186;74.01999999999998;59.95712872927089;2.6275653301672595;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 15:00:00;155.1501778136859;137.59038469809906;73.48000000000002;59.0668324324684;2.5629701697414227;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 16:00:00;157.05478058598067;139.54617248639957;73.30000000000001;58.84891242678964;2.5876249928023376;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 17:00:00;161.02566411268762;143.31498983027774;73.96000000000004;59.42333849216317;2.6374311471506022;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 18:00:00;196.0308287535793;178.24079146587633;74.68;58.33595542671054;2.855719503015068;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 19:00:00;201.04888743192754;183.2444675228055;74.56;58.424079872679954;2.966597649478936;1.4392497956983021;2.4999999999999996;3.9392497956983017
2021-03-17 20:00:00;201.10507242862604;183.108847201719;74.92000000000002;59.334391612964794;3.072203465723177;1.4820528459579667;2.4999999999999996;3.9820528459579663
2021-03-17 21:00:00;185.58286070313534;167.44113116040722;74.98000000000002;60.635546281340964;3.080381886417285;1.4820528459579667;2.4999999999999996;3.9820528459579663
2021-03-17 22:00:00;159.34680866413535;141.25927127907144;75.10000000000002;60.85722537934356;2.663786892588979;1.4820528459579667;2.4999999999999996;3.9820528459579663
2021-03-17 23:00:00;121.78211180142813;103.92799342209598;75.10000000000002;60.33375635756556;1.9636504453831092;1.4820528459579667;2.4999999999999996;3.9820528459579663
2021-03-18 00:00:00;115.90260627468463;98.04020362813948;75.15999999999997;60.47925181721985;1.8797310800002969;1.4387844930249498;2.499999999999999;3.938784493024949
2021-03-18 01:00:00;125.94248109419044;108.34586596642954;75.27999999999997;58.35232838624955;1.7714370710067586;1.4387844930249498;2.499999999999999;3.938784493024949
2021-03-18 02:00:00;118.85359140903329;101.06765695381989;75.34000000000003;59.70748869999568;1.8102321247002742;1.4387844930249498;2.499999999999999;3.938784493024949
2021-03-18 03:00:00;128.01988955753103;110.29082871345098;75.88;58.56787546750962;1.7606692943966313;1.398527108902516;2.499999999999999;3.898527108902515
2021-03-18 04:00:00;171.71165845743974;153.85447395216644;76.06;58.14984192767065;2.2827117459848907;1.398527108902516;2.499999999999999;3.898527108902515
2021-03-18 05:00:00;246.90477025058289;228.64313198016717;76.60000000000002;58.2639934878074;3.2060879788939842;1.5363346560487132;2.5;4.036334656048713
2021-03-18 06:00:00;257.1676442211717;238.67597148968966;77.25999999999999;58.88015606499118;3.331387997511961;1.5806789409884452;2.5;4.080678940988445
2021-03-18 07:00:00;248.9097663129148;230.2800689527735;77.38;59.88944824012617;3.3883568047558863;1.620808744869966;2.5;4.120808744869966
2021-03-18 08:00:00;239.54921860998087;220.9424876197883;77.19999999999999;60.15966927592018;3.347090450531828;1.620808744869966;2.5;4.120808744869966
2021-03-18 09:00:00;221.1721932256931;202.54014778258542;77.01999999999998;60.97358119111806;3.2817319947407397;1.620808744869966;2.5;4.120808744869966
2021-03-18 10:00:00;212.34012993445927;193.79221578919493;76.89999999999998;60.767251798834934;3.1338227785807646;1.620808744869966;2.5;4.120808744869966
2021-03-18 11:00:00;205.4274019585053;186.96284433359017;76.77999999999997;60.51480752731203;3.007113888306392;1.620808744869966;2.5;4.120808744869966
2021-03-18 12:00:00;200.1589733874621;181.68240248647314;76.96000000000004;60.55237956163478;2.9045588057456566;1.620808744869966;2.5;4.120808744869966
2021-03-18 13:00:00;196.6536482196248;178.3469233863776;76.60000000000002;59.878675654331744;2.8001548338650735;1.620808744869966;2.5;4.120808744869966
2021-03-18 14:00:00;196.91444454635393;178.74295652491134;76.30000000000001;59.27287149448961;2.753511347699216;1.620808744869966;2.5;4.120808744869966
2021-03-18 15:00:00;204.24721289269465;186.13557511087515;76.30000000000001;58.68538430807445;2.760791926120009;1.620808744869966;2.5;4.120808744869966
2021-03-18 16:00:00;215.38622131751868;197.31251035393956;76.30000000000001;58.14488057583071;2.8246817026583515;1.620808744869966;2.5;4.120808744869966
2021-03-18 17:00:00;227.23116746083392;208.99988830889194;76.77999999999997;58.40393707090806;2.9441920790113305;1.620808744869966;2.5;4.120808744869966
2021-03-18 18:00:00;240.37378024112047;222.104184826154;76.96000000000004;58.14581656729848;3.04195250583586;1.620808744869966;2.5;4.120808744869966
2021-03-18 19:00:00;253.44438721391475;235.03246661517892;77.38;58.3389101012566;3.1691411593819065;1.620808744869966;2.5;4.120808744869966
2021-03-18 20:00:00;255.26803271774008;236.73980947908007;77.5;58.943823306925935;3.2753569893909376;1.620808744869966;2.5;4.120808744869966
2021-03-18 21:00:00;213.21822184262115;194.44347028367264;78.04000000000002;61.12639696731503;3.0015037717131032;1.620808744869966;2.5;4.120808744869966
2021-03-18 22:00:00;185.55004601142937;166.91476678736913;77.98000000000002;60.99078181058786;2.600389369959718;1.620808744869966;2.5;4.120808744869966
2021-03-18 23:00:00;140.93411309045584;122.4622471710557;78.39999999999998;60.704814438176015;1.8963203914858793;1.4552740974038318;2.4999999999999996;3.9552740974038314
2021-03-19 00:00:00;134.99853157383913;116.52597142331692;78.51999999999998;60.74390426614258;1.808187129435865;1.4135551320029576;2.5;3.9135551320029576
2021-03-19 01:00:00;143.17639508845187;124.948176066203;78.69999999999999;58.750629944088985;1.7088067333786343;1.4135551320029576;2.5;3.9135551320029576
2021-03-19 02:00:00;144.64000784382557;126.34332811423285;78.94;58.911528287750286;1.719457060950382;1.4135551320029576;2.5;3.9135551320029576
2021-03-19 03:00:00;154.02923360369255;135.83241373502412;79.12;57.826397304990394;1.722283803909476;1.4135551320029576;2.5;3.9135551320029576
2021-03-19 04:00:00;188.49490288643415;170.1880329177593;79.30000000000001;57.603754969007014;2.0685486690611117;1.4135551320029576;2.5;3.9135551320029576
2021-03-19 05:00:00;276.9619646712155;258.2262305368195;79.42000000000002;57.86443956519304;3.059225721416901;1.4601387507784414;2.4999999999999996;3.960138750778441
2021-03-19 06:00:00;277.05057378434645;258.18519665305394;79.42000000000002;58.727331521691156;3.1878161291161486;1.5074615869132328;2.499999999999999;4.007461586913232
2021-03-19 07:00:00;273.23406655678986;254.41007934662025;79.0;58.9717314940375;3.248195425041443;1.5501067324329938;2.499999999999999;4.050106732432993
2021-03-19 08:00:00;267.18244584429095;248.4396492587277;78.45999999999998;59.12410280749884;3.2899879134046945;1.5501067324329938;2.499999999999999;4.050106732432993
2021-03-19 09:00:00;261.92653953953163;243.2283460204986;78.10000000000002;59.31784050253299;3.3203563095892634;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 10:00:00;255.53948001250117;236.9296448624815;77.62;59.369313996683104;3.333723089929451;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 11:00:00;235.59376900824992;216.9461434686422;77.25999999999999;60.47653068396136;3.3422025845496335;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 12:00:00;229.7123866844782;211.11933197392915;77.19999999999999;60.32798591245859;3.2416654655031873;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 13:00:00;223.90676214166248;205.3027789501576;77.32;60.43061993201218;3.156488493280998;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 14:00:00;222.87028809037392;204.33848268166648;77.32;59.98338315542429;3.0608252338364803;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 15:00:00;232.6184119642392;214.19687325634808;77.38;58.94946580722234;3.005085777907917;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 16:00:00;258.0395302024366;239.59684730724436;77.98000000000002;57.847443874879616;3.0516732698871385;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 17:00:00;266.7062971504983;248.15241207236863;78.10000000000002;58.23806866208383;3.197146251347854;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 18:00:00;273.3631573067154;254.62550723638947;78.51999999999998;58.867673225470526;3.311896182683275;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 19:00:00;274.1023579131916;255.23075702193188;78.82;59.44022387913486;3.3675552164683182;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 20:00:00;270.0313993472771;251.07607629066652;79.0;59.92216383780777;3.3700462554655015;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 21:00:00;248.5307668283328;229.44096107526238;79.06;61.29738295272114;3.331378025235821;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 22:00:00;213.8355046775823;194.9109478865235;79.0;61.06284015957726;2.8384212357124454;1.5901587144790508;2.499999999999999;4.09015871447905
2021-03-19 23:00:00;161.5281803777595;142.85946632988035;79.06;60.78557659550154;2.104531000232054;1.5040686691547425;2.4999999999999982;4.004068669154741
2021-03-20 00:00:00;136.76514163878386;118.23751915042385;79.48000000000002;60.09626267845778;1.6799200495472026;1.3786101041162642;2.4999999999999987;3.878610104116263
2021-03-20 01:00:00;146.86692283168446;128.61866790669345;79.54000000000002;57.95395024323915;1.6199497061278012;1.3786101041162642;2.4999999999999987;3.878610104116263
2021-03-20 02:00:00;148.76515725387213;130.4259559803238;79.65999999999997;58.374036180258884;1.6640202828770503;1.3786101041162642;2.4999999999999987;3.878610104116263
2021-03-20 03:00:00;158.20066310335585;139.88194536556836;79.95999999999998;57.6957254918708;1.6918056114815272;1.3786101041162642;2.4999999999999987;3.878610104116263
2021-03-20 04:00:00;195.3135154536604;176.7915012026263;80.07999999999998;58.039069409571255;2.1098572845808627;1.3786101041162642;2.4999999999999987;3.878610104116263
2021-03-20 05:00:00;289.2874279082804;270.4477510182564;79.89999999999998;57.76522302213897;3.1117530162907046;1.4823963357622536;2.4999999999999982;3.982396335762252
2021-03-20 06:00:00;289.5741990574698;270.7597233642997;79.36000000000001;58.13487423659228;3.2483311825501615;1.530174384141322;2.4999999999999982;4.03017438414132
2021-03-20 07:00:00;285.7781499997169;266.9192362078352;79.06;58.8240138949389;3.3624463030038143;1.5778913055161268;2.499999999999998;4.0778913055161246
2021-03-20 08:00:00;279.27512049574;260.3570592738202;78.94;59.49993165089779;3.4204651503491443;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 09:00:00;273.3424728386604;254.33276569505233;79.12;60.08028802746918;3.4181998785463317;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 10:00:00;266.95451374000584;248.09331877418566;78.63999999999999;59.73922508470889;3.3628567502861184;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 11:00:00;258.0827401427766;239.3796084191822;77.98000000000002;59.571056874158046;3.3379575917265143;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 12:00:00;255.7993344988467;237.03443699030478;78.15999999999997;59.85669957099128;3.3275202845700638;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 13:00:00;256.24065322660465;237.52928967713206;78.10000000000002;59.552249222719865;3.2893303383395054;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 14:00:00;232.23552377397294;213.53969203311024;77.5;60.64704416480987;3.2809777031325495;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 15:00:00;258.98243041482533;240.56295180072587;77.62;58.03312045457568;3.1481524808021906;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 16:00:00;269.6469320715898;251.10546556356957;77.86000000000001;58.321177070770716;3.285850469384856;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 17:00:00;279.22096293745295;260.51842428039436;78.27999999999997;58.72527883561497;3.3997509395765064;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 18:00:00;288.1648920776963;269.1138002972435;79.42000000000002;59.67668079477147;3.475134443035181;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 19:00:00;288.83261489204654;269.7485026564351;79.60000000000002;59.706984220311256;3.456975602593523;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 20:00:00;285.0956455251053;265.9510461683903;79.77999999999997;60.02673388980679;3.4363894670657937;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 21:00:00;261.9332536612573;242.67145455329455;79.77999999999997;61.387692701629305;3.3908230970598363;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 22:00:00;223.80176618571906;204.78295100968685;80.07999999999998;60.48632046434568;2.7195573301665807;1.6209753895754577;2.4999999999999973;4.120975389575455
2021-03-20 23:00:00;168.9217190381967;150.03718311263404;80.32;60.813721516711155;2.061872383720587;1.4767233386740468;2.4999999999999964;3.9767233386740433
2021-03-21 00:00:00;131.50421606100244;112.89111374453326;80.07999999999998;60.2831820468553;1.5815939565478703;1.3796478479065604;2.4999999999999964;3.879647847906557
2021-03-21 01:00:00;142.03782506154354;123.74905470964725;80.13999999999999;57.80804414380282;1.514355929875854;1.3796478479065604;2.4999999999999964;3.879647847906557
2021-03-21 02:00:00;145.5180024684383;127.35787760046777;79.60000000000002;57.36619092461041;1.5583089396596845;1.3796478479065604;2.4999999999999964;3.879647847906557
2021-03-21 03:00:00;155.5319752996938;137.3031220786592;79.65999999999997;57.65855536036241;1.6831359620671407;1.3796478479065604;2.4999999999999964;3.879647847906557
2021-03-21 04:00:00;191.50498328978213;173.03466500346914;79.77999999999997;58.08793277546465;2.101986137182553;1.3796478479065604;2.4999999999999964;3.879647847906557
2021-03-21 05:00:00;282.72277967942625;263.9476277123368;79.60000000000002;57.80004713461301;3.0878483067548363;1.479761379329228;2.4999999999999964;3.9797613793292244
2021-03-21 06:00:00;282.90246458468323;264.0105722976418;79.54000000000002;58.63564548919544;3.222186536695282;1.5259608425126583;2.4999999999999964;4.025960842512655
2021-03-21 07:00:00;280.4231018096028;261.42984430013644;79.60000000000002;59.31505586199347;3.2914759211816076;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 08:00:00;272.7306456904313;253.7086418360554;79.48000000000002;59.82291199605652;3.303432736756541;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 09:00:00;267.01946379281844;248.14853680077962;78.94;59.50707968326179;3.2715650438320267;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 10:00:00;260.73334400807204;241.7491706281038;79.18;60.17630560414989;3.266699954642817;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 11:00:00;251.84832210444705;233.12576244131753;78.27999999999997;59.56525490577212;3.2040984749420427;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 12:00:00;249.97885557371094;231.34233252434237;77.98000000000002;59.33786403516336;3.1927014827519713;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 13:00:00;228.155402008844;209.5110521877217;77.44;60.47087441437702;3.2012677665627733;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 14:00:00;226.8316797817239;208.24166971740408;77.5;60.089601320111115;3.1020279201048733;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 15:00:00;237.45833400024264;219.04715686143055;77.38;58.75926524216345;3.036276457763968;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 16:00:00;263.473847238712;245.02228906396422;77.98000000000002;57.76761879908088;3.1036357253798896;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 17:00:00;272.3427468326748;253.77158642136047;78.10000000000002;58.20875032247966;3.259901323541188;1.5685000237568243;2.4999999999999964;4.068500023756821
2021-03-21 18:00:00;279.61031789894355;260.80039844708637;78.69999999999999;59.0086290887827;3.3808659394105476;1.6102078081699398;2.4999999999999964;4.110207808169936
2021-03-21 19:00:00;279.0204693390509;260.22340641512386;78.51999999999998;59.120467869452966;3.4244869738955486;1.6102078081699398;2.4999999999999964;4.110207808169936
2021-03-21 20:00:00;273.59347378829017;254.76820902202306;78.39999999999998;59.563676065574555;3.458281112052519;1.6102078081699398;2.4999999999999964;4.110207808169936
2021-03-21 21:00:00;251.199667751527;232.28650130391748;78.22000000000003;60.88831313750808;3.4508726806148355;1.6102078081699398;2.4999999999999964;4.110207808169936
2021-03-21 22:00:00;217.82824353965614;199.03077873443777;78.15999999999997;61.04761377199776;3.0307793909287426;1.6102078081699398;2.4999999999999964;4.110207808169936
2021-03-21 23:00:00;164.54530893131573;145.9684933223154;78.34000000000003;60.81828542854038;2.23593726217128;1.5602952092368727;2.499999999999996;4.060295209236869
2021-03-22 00:00:00;124.98354342263563;106.68878257160732;78.04000000000002;60.32618739937607;1.6799312039775538;1.413826438080179;2.4999999999999956;3.9138264380801746
2021-03-22 01:00:00;132.49039622857683;114.49888577467476;77.92000000000002;58.244810146927875;1.6033051101893105;1.3710109013301008;2.4999999999999956;3.8710109013300964
2021-03-22 02:00:00;133.98615413699358;115.90378007865851;78.10000000000002;58.60052932394342;1.6360169873679988;1.3710109013301008;2.4999999999999956;3.8710109013300964
2021-03-22 03:00:00;143.006764717903;125.05407850592108;78.10000000000002;57.500255388322614;1.6528957196603917;1.3710109013301008;2.4999999999999956;3.8710109013300964
2021-03-22 04:00:00;173.2047991086959;155.1114224306258;78.34000000000003;57.35361620242588;1.9650473507393755;1.3710109013301008;2.4999999999999956;3.8710109013300964
2021-03-22 05:00:00;251.8426481432538;233.36033807224644;78.27999999999997;57.94054654380358;2.94808980002045;1.4177972761178417;2.4999999999999956;3.9177972761178372
2021-03-22 06:00:00;251.42175733794406;232.77804635414796;78.39999999999998;58.91091419050207;3.0715818977269502;1.4645001432597526;2.4999999999999956;3.964500143259748
2021-03-22 07:00:00;246.5736543785693;227.88864446725714;78.27999999999997;59.43388336942854;3.115125205796751;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 08:00:00;242.60980347705058;223.89578697172436;78.27999999999997;59.73170033996405;3.1142606051144313;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 09:00:00;230.77994581504743;212.26843806112214;77.38;59.58638012379362;3.0880510277684294;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 10:00:00;221.94860033531896;203.5248195639602;76.89999999999998;59.70373612134148;3.073045704266379;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 11:00:00;214.9591111547788;196.57428984951437;76.65999999999997;59.859528526485576;3.0463871702543126;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 12:00:00;210.06501004439025;191.69413068830755;76.60000000000002;59.95083775969687;3.0040838007406534;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 13:00:00;205.49301442316113;187.1097387489923;76.65999999999997;60.090355114428974;2.9528036680253034;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 14:00:00;205.74053917821433;187.50717595340873;76.36000000000001;59.39259517296284;2.8870556906511586;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 15:00:00;214.22791135673398;196.17685264509788;76.0;58.325069326076516;2.8858187057208227;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 16:00:00;226.28189489166854;208.34027964537816;75.63999999999999;57.64190603294145;2.993463737853716;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 17:00:00;238.06421049786212;219.90292947619167;76.12;58.31009010500139;3.1826076164686725;1.5050994431682727;2.499999999999996;4.005099443168269
2021-03-22 18:00:00;251.51382478216587;233.12926993014392;76.84000000000003;58.73387473694521;3.3074025019558633;1.5535890375774524;2.499999999999996;4.053589037577448
2021-03-22 19:00:00;263.3729322812236;245.00617243421692;76.84000000000003;58.3211157349304;3.386156537390249;1.598944657006883;2.4999999999999964;4.0989446570068795
2021-03-22 20:00:00;263.28713413100377;244.87677427463947;76.65999999999997;58.78910030369508;3.5077927778474365;1.645840030936407;2.4999999999999964;4.145840030936403
2021-03-22 21:00:00;243.6814369475562;224.9864286024487;77.01999999999998;60.80869388045363;3.57894603442611;1.6896964119767786;2.4999999999999964;4.189696411976775
2021-03-22 22:00:00;206.58596018166247;187.9600695119299;77.44;60.75426123637823;2.9478546963604653;1.6896964119767786;2.4999999999999964;4.189696411976775
2021-03-22 23:00:00;146.96892134807158;128.52010063745982;77.80000000000001;60.83997456448526;2.0632398491392574;1.5189188911567841;2.4999999999999964;4.018918891156781
2021-03-23 00:00:00;126.70298347156596;108.38018272024141;77.74000000000001;60.70194138269454;1.7705876998450203;1.4266613022407344;2.4999999999999964;3.926661302240731
2021-03-23 01:00:00;133.26927649986945;115.16672701478387;77.92000000000002;58.92543787227146;1.6705191678356959;1.3844142507758548;2.4999999999999964;3.8844142507758512
2021-03-23 02:00:00;134.58416180077526;116.43106951349314;78.15999999999997;58.98331986251395;1.6709799515905388;1.3844142507758548;2.4999999999999964;3.8844142507758512
2021-03-23 03:00:00;143.61422857660546;125.62544253719527;78.15999999999997;57.66317071486657;1.6682513900631473;1.3844142507758548;2.4999999999999964;3.8844142507758512
2021-03-23 04:00:00;174.1112397795416;156.01614568631774;78.34000000000003;57.34180030324893;1.974219584966662;1.3844142507758548;2.4999999999999964;3.8844142507758512
2021-03-23 05:00:00;253.18138241962518;234.68427968689096;78.34000000000003;57.9455987608161;2.955775990749032;1.429090416054564;2.4999999999999964;3.9290904160545606
2021-03-23 06:00:00;252.75838229372272;234.15437143375544;78.27999999999997;58.73378994680928;3.0788867534434043;1.474098267474119;2.4999999999999964;3.9740982674741154
2021-03-23 07:00:00;247.01329236970912;228.43694028150395;77.86000000000001;59.11890224439105;3.1381666872663687;1.5146330525889846;2.4999999999999964;4.014633052588981
2021-03-23 08:00:00;252.06254874587543;233.64305645265978;77.38;58.43310683719301;3.167532114254586;1.5146330525889846;2.4999999999999964;4.014633052588981
2021-03-23 09:00:00;232.59586609084997;214.10152753878535;76.89999999999998;59.890496883016624;3.255825154679222;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 10:00:00;224.0757192016962;205.7159618488164;76.36000000000001;59.75367489121851;3.212713310452841;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 11:00:00;216.6693459534154;198.2786530328795;76.36000000000001;60.14522354625069;3.1815387439886247;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 12:00:00;211.9089708413366;193.5559619347595;76.30000000000001;60.07861117610213;3.110369735583531;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 13:00:00;209.1123505548578;190.93431057714176;75.82;59.46944626103442;3.0450745393020355;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 14:00:00;209.09078116458147;190.95290384918158;75.69999999999999;59.31954247630847;3.039202003539708;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 15:00:00;215.867681777927;197.7394481437241;75.82;58.96251336564757;3.0489163779163224;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 16:00:00;226.65956540261536;208.4305795666335;76.30000000000001;58.877175523223684;3.0974635176422383;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 17:00:00;239.19906188778003;220.96244492148725;76.48000000000002;58.431808794352946;3.1555604073226404;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 18:00:00;253.56912630662632;235.0747383997277;77.38;58.8796427987877;3.2633749091948085;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 19:00:00;247.1687895355625;228.51131336966324;77.62;59.884976021113346;3.318276415314772;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 20:00:00;242.90447014025358;224.17908098438;77.86000000000001;60.21065472458719;3.276857965547878;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 21:00:00;223.92976933139076;205.10238387150167;77.92000000000002;61.309647560572216;3.2098422920282057;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 22:00:00;195.10306128052775;176.37577856994514;78.15999999999997;61.10500006152262;2.7237238344337604;1.5565911811875193;2.4999999999999964;4.056591181187516
2021-03-23 23:00:00;147.82734879819495;129.34409694516373;78.27999999999997;60.693795511288045;2.001397620031426;1.471731997967276;2.4999999999999964;3.9717319979672725
2021-03-24 00:00:00;140.16231143942505;121.70128033326522;78.51999999999998;60.36304932841284;1.8379726594934733;1.429916079209296;2.4999999999999964;3.9299160792092924
2021-03-24 01:00:00;148.43353015568073;130.1546926215781;78.82;58.73545732686449;1.759627653907451;1.429916079209296;2.4999999999999964;3.9299160792092924
2021-03-24 02:00:00;150.25677646485084;131.9546587361999;78.94;58.75558184187099;1.7724277552887275;1.429916079209296;2.4999999999999964;3.9299160792092924
2021-03-24 03:00:00;160.24297651614256;142.04732587890047;79.06;57.69128010282748;1.785464446644226;1.429916079209296;2.4999999999999964;3.9299160792092924
2021-03-24 04:00:00;196.09249181843816;177.7466538188987;79.30000000000001;57.6644637855494;2.1579630874605122;1.429916079209296;2.4999999999999964;3.9299160792092924
2021-03-24 05:00:00;288.44317276583365;269.65206650476443;79.48000000000002;57.881118322525424;3.1796528599094107;1.5250980561409437;2.499999999999997;4.025098056140941
2021-03-24 06:00:00;288.56933803782437;269.63063833673317;79.54000000000002;58.80193966081282;3.313086379504377;1.569770069897325;2.499999999999997;4.069770069897322
2021-03-24 07:00:00;285.43949803919975;266.4806976361452;79.36000000000001;59.19810790024752;3.3708039360186244;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 08:00:00;278.1847422912641;259.173692337502;79.30000000000001;59.78914732430786;3.394749760620152;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 09:00:00;272.3481190620531;253.4309433051374;78.94;59.675917152794455;3.3660979745151067;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 10:00:00;265.9396104616955;247.0667773998675;78.69999999999999;59.7825807410174;3.3471243622074094;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 11:00:00;256.64423366318266;237.7669524743218;78.57999999999998;60.16539294134361;3.3183314596485336;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 12:00:00;254.69004479729713;235.94555819166882;78.27999999999997;59.63625579105042;3.2525916563149404;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 13:00:00;255.636851817375;236.8241130809486;78.57999999999998;59.76515787446152;3.234994835101922;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 14:00:00;257.3302797647248;238.53836652344543;78.63999999999999;59.526417728461524;3.2055275332102777;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 15:00:00;259.45029022227243;240.6811833265665;78.63999999999999;59.3218680972646;3.1977149206442466;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 16:00:00;270.2279273937104;251.4381236782347;78.94;58.88903800899004;3.2088227358685155;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 17:00:00;279.97773739755957;261.1022274603111;79.30000000000001;58.85152441401078;3.2599675103758172;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 18:00:00;286.78076863439765;267.88424264218935;79.36000000000001;58.75909513104972;3.3144726323189664;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 19:00:00;287.14389812605015;268.1735229106108;79.42000000000002;59.17765251531887;3.377453867129562;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 20:00:00;283.11648931170265;264.05931464861817;79.54000000000002;59.73499245288673;3.4036183915104354;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 21:00:00;260.38508144087535;241.17403119128443;79.60000000000002;61.26743758979069;3.381766638775362;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 22:00:00;222.75809635500198;203.7604498087893;79.54000000000002;60.73895748167553;2.82099473673297;1.6102353603947854;2.4999999999999973;4.110235360394783
2021-03-24 23:00:00;168.09849111731862;149.3114748414811;79.65999999999997;60.79920269313425;2.12204445097657;1.5188562406867625;2.4999999999999973;4.01885624068676
2021-03-25 00:00:00;136.2750404629698;117.68724149092573;79.84000000000003;60.205679393362004;1.6525368438009211;1.3854106041532201;2.4999999999999973;3.8854106041532175
2021-03-25 01:00:00;147.04501420585905;128.78039988447748;79.84000000000003;57.79403165733021;1.5880780160741985;1.3854106041532201;2.4999999999999973;3.8854106041532175
2021-03-25 02:00:00;148.81934774536816;130.42865020297194;80.01999999999998;58.37411166579085;1.6369472801267722;1.3854106041532201;2.4999999999999973;3.8854106041532175
2021-03-25 03:00:00;158.5880116509613;140.26393335346208;80.19999999999999;57.495544388535734;1.663067859421399;1.3854106041532201;2.4999999999999973;3.8854106041532175
2021-03-25 04:00:00;196.77183138469115;178.2062219351215;80.07999999999998;58.162046216141505;2.1375369482929183;1.3854106041532201;2.4999999999999973;3.8854106041532175
2021-03-25 05:00:00;291.25702703559506;272.3516776270239;80.25999999999999;57.793702004124555;3.0867084203940736;1.4832211469212138;2.4999999999999973;3.983221146921211
2021-03-25 06:00:00;291.79412565942596;272.77458395874305;80.19999999999999;58.60485874660395;3.2171492192831703;1.528255857834652;2.4999999999999973;4.028255857834649
2021-03-25 07:00:00;290.3293924621264;271.2673024174881;80.07999999999998;59.048483131650016;3.2867836522216147;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 08:00:00;281.20093974282577;262.1151756490055;79.84000000000003;59.67625123949239;3.3204443030853947;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 09:00:00;275.1357770795349;256.15111199655837;79.42000000000002;59.580168191451946;3.3018686339894074;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 10:00:00;268.8309581470753;249.88342328544115;79.18;59.73162917192519;3.2911430758508904;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 11:00:00;259.17746339944995;240.2541714247628;78.94;60.052558411339305;3.267193154104026;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 12:00:00;257.303176367795;238.54085859369613;78.51999999999998;59.45320461889054;3.213054937414789;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 13:00:00;258.1101063413421;239.46257752180156;78.15999999999997;59.027516730058494;3.212065384145874;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 14:00:00;258.83422717933433;240.31923393733487;77.62;58.66280159766865;3.250859944572909;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 15:00:00;244.87678975311093;226.25488746965493;77.44;59.89353394969237;3.322834204511643;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 16:00:00;259.2303244854771;240.73129651695842;77.5;58.662877937265705;3.2765889409391207;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 17:00:00;280.7982429155085;262.2127694178637;78.04000000000002;58.151155642898686;3.3615188144313293;1.5698770087022194;2.4999999999999973;4.069877008702217
2021-03-25 18:00:00;288.2667791666669;269.4347083133726;78.63999999999999;58.99599998932791;3.493939492127234;1.6621381513345383;2.4999999999999964;4.162138151334535
2021-03-25 19:00:00;289.973142132061;270.931146102532;79.24000000000001;59.749978275738044;3.5423882689269703;1.6621381513345383;2.4999999999999964;4.162138151334535
2021-03-25 20:00:00;286.16650526067053;267.0490828523936;79.48000000000002;60.1125065534215;3.5180020787335455;1.6621381513345383;2.4999999999999964;4.162138151334535
2021-03-25 21:00:00;263.754496660853;244.61335976709682;79.77999999999997;60.55315972970618;3.2661991673266186;1.6621381513345383;2.4999999999999964;4.162138151334535
2021-03-25 22:00:00;225.33439984131996;206.26985235790923;79.65999999999997;61.15398652414598;2.8991142609546188;1.6621381513345383;2.4999999999999964;4.162138151334535
2021-03-25 23:00:00;169.91719986205064;151.1185292009159;79.65999999999997;60.860548796778914;2.152003040955759;1.5109192084985477;2.4999999999999964;4.010919208498544
2021-03-26 00:00:00;136.72332451159375;118.10318430000345;79.95999999999998;60.297536907431265;1.6555999291392771;1.4076954745505663;2.499999999999997;3.907695474550563
2021-03-26 01:00:00;147.10553985077252;128.7365143938226;80.19999999999999;58.13331646462933;1.587240261082119;1.3653257919765296;2.499999999999997;3.8653257919765265
2021-03-26 02:00:00;149.47683843831305;131.09704810426962;80.13999999999999;58.176041490881744;1.620369270999973;1.3653257919765296;2.499999999999997;3.8653257919765265
2021-03-26 03:00:00;161.52994662317363;143.21664016392575;79.60000000000002;57.910943368243466;1.7732219410799177;1.3653257919765296;2.499999999999997;3.8653257919765265
2021-03-26 04:00:00;198.83956921746085;180.3841177066584;79.72000000000003;57.91760376441823;2.1714473062516824;1.3653257919765296;2.499999999999997;3.8653257919765265
2021-03-26 05:00:00;293.7439892242172;274.9147500926146;79.65999999999997;57.821545124848285;3.2025638010207107;1.51582140132194;2.4999999999999964;4.015821401321936
2021-03-26 06:00:00;293.9940094478185;274.9584636798452;79.89999999999998;58.949366830994734;3.341119722415321;1.5646954771637782;2.4999999999999964;4.064695477163775
2021-03-26 07:00:00;290.895140232784;271.9422261609408;79.42000000000002;58.963814641502324;3.385809546631861;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 08:00:00;283.3842660160226;264.46720274452514;79.0;59.333487170044464;3.4308290886606425;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 09:00:00;277.42460018956615;258.4565845003314;79.0;59.82141791715247;3.444127201389214;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 10:00:00;270.91449215053046;252.07440076467836;78.51999999999998;59.617355315390625;3.4124034804796466;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 11:00:00;261.76470536352576;242.9819746207344;78.15999999999997;59.82425642175434;3.3990947562335947;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 12:00:00;258.9054091849315;239.8783099273689;79.0;60.680543708322205;3.364954945307801;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 13:00:00;260.3030486763424;241.52849784532032;78.51999999999998;59.45811419171474;3.2513528291399094;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 14:00:00;261.4428789478488;242.78526347819715;78.15999999999997;59.0096393097823;3.250502981032105;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 15:00:00;265.1451531151362;246.15120969494566;79.24000000000001;60.06603376254759;3.292474680456857;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 16:00:00;275.8082252323766;256.92660894726396;79.30000000000001;59.001574475345706;3.2351585582619293;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 17:00:00;285.7556906734743;266.81680805816455;79.60000000000002;58.830593296865175;3.2758311385804215;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 18:00:00;292.91296412148915;273.95305117354366;79.65999999999997;58.728625275265415;3.331896870169493;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 19:00:00;292.8508201674229;273.86562399908274;79.54000000000002;59.01457206941768;3.397073424727864;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 20:00:00;289.0659761455418;269.96418633876056;79.72000000000003;59.70206245126593;3.4381779965118136;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 21:00:00;265.2075122818471;245.99821213963887;79.60000000000002;61.134228051763046;3.41955082941555;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 22:00:00;226.91442096091035;207.90182086825814;79.72000000000003;60.59731432569737;2.825295777283712;1.6074178670205566;2.4999999999999956;4.107417867020552
2021-03-26 23:00:00;171.01953240089875;152.26535272063924;79.48000000000002;60.6884447149061;2.166874197913138;1.521299593992807;2.4999999999999964;4.021299593992803
2021-03-27 00:00:00;134.07490728049336;115.54527709156115;79.42000000000002;60.289492988937525;1.66867490511811;1.3753034199521337;2.4999999999999964;3.87530341995213
2021-03-27 01:00:00;143.83458805520618;125.59542921192752;79.48000000000002;58.0603321597182;1.598826403130826;1.3753034199521337;2.4999999999999964;3.87530341995213
2021-03-27 02:00:00;145.97408630378598;127.69358205542785;79.48000000000002;58.25091419720019;1.6371752960577768;1.3753034199521337;2.4999999999999964;3.87530341995213
2021-03-27 03:00:00;155.84969594296263;137.6598080620542;79.54000000000002;57.324688129014476;1.6703375886914322;1.3753034199521337;2.4999999999999964;3.87530341995213
2021-03-27 04:00:00;191.58570064146866;173.16055417407918;79.72000000000003;57.902793828706194;2.0908104663690916;1.3753034199521337;2.4999999999999964;3.87530341995213
2021-03-27 05:00:00;282.7236660888993;263.9476277123368;79.60000000000002;57.80734135757018;3.0888915252191342;1.4770454184445847;2.4999999999999964;3.977045418444581
2021-03-27 06:00:00;282.91035955440464;264.0000815334244;79.60000000000002;58.69828836531377;3.2226838928316552;1.5238051041294929;2.4999999999999964;4.023805104129489
2021-03-27 07:00:00;280.2753423899435;261.3039551295265;79.54000000000002;59.23433248610769;3.2863841749059683;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 08:00:00;272.7467773880372;253.81354947823036;79.18;59.53243768208307;3.3052298219557765;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 09:00:00;267.1149130455761;248.27442597138966;78.75999999999999;59.479365397335755;3.298583793065974;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 10:00:00;260.7884963728581;241.95898591245376;78.57999999999998;59.744259635564106;3.2965255378882166;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 11:00:00;251.9062536970692;233.12576244131753;78.27999999999997;59.94173583266104;3.270630137311764;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 12:00:00;250.14058932729694;231.5311662802573;77.80000000000001;59.331620518313855;3.2248245295276106;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 13:00:00;250.04911486060215;231.4472401665173;77.74000000000001;59.33984870804852;3.235598587946413;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 14:00:00;228.49919602434971;209.93068275642182;77.07999999999998;60.31366084994903;3.244868781138946;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 15:00:00;238.80745489154864;220.46341003079334;76.84000000000003;58.810675552160944;3.1536909769315264;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 16:00:00;263.04108786236765;244.58167696682915;77.62;58.181992566958286;3.221977903813391;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 17:00:00;271.9748979127762;253.39391890953038;77.86000000000001;58.51849210085709;3.348028934049141;1.5663300036783943;2.4999999999999956;4.06633000367839
2021-03-27 18:00:00;278.1300750326108;259.4365990988112;78.10000000000002;58.86923148243045;3.4435153423969935;1.6138906847968735;2.499999999999996;4.1138906847968695
2021-03-27 19:00:00;278.9132721549575;260.06604495186133;78.45999999999998;59.5110485642698;3.504569747138495;1.6572474367177472;2.4999999999999956;4.157247436717743
2021-03-27 20:00:00;275.7889952299701;256.76145422334827;79.0;60.25114174727645;3.5022957450642376;1.6572474367177472;2.4999999999999956;4.157247436717743
2021-03-27 21:00:00;254.70486697995298;235.64354585351782;79.42000000000002;60.609108809607164;3.2238778765877996;1.6572474367177472;2.4999999999999956;4.157247436717743
2021-03-27 22:00:00;218.57087900233185;199.53433541687784;79.60000000000002;61.13467798695285;2.818292875692876;1.6572474367177472;2.4999999999999956;4.157247436717743
2021-03-27 23:00:00;164.99927937476045;146.20978089931788;79.72000000000003;60.859198265811756;2.082920082716572;1.4991136559001417;2.499999999999995;3.999113655900137
2021-03-28 00:00:00;122.19984937268458;103.64005041498903;79.72000000000003;60.52087084215924;1.515443851249331;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 01:00:00;131.43689006958726;113.23476652368927;79.72000000000003;57.93064936601661;1.4362290167017664;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 02:00:00;132.59187896229102;114.2237164496604;80.07999999999998;58.61318050600312;1.4706181788993002;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 03:00:00;141.5273689420684;123.3239575953751;80.07999999999998;57.287967196912234;1.478454901165695;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 04:00:00;174.0246625583223;155.58844893018173;80.44;57.74862599173042;1.825999758814383;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 05:00:00;258.5508896782286;239.6872291733383;80.92000000000002;57.7069140249817;2.6519410518671847;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 06:00:00;257.95722903821735;239.2402998798706;79.95999999999998;57.710191396250764;2.7604007279367284;1.3643249328615252;2.499999999999995;3.8643249328615203
2021-03-28 07:00:00;254.55506265747056;235.9406304153324;79.06;58.007818427358586;2.8789580805508024;1.4066698040101393;2.499999999999995;3.9066698040101344
2021-03-28 08:00:00;248.8950546004274;230.44435101907;77.98000000000002;58.13339367763081;2.985937561477348;1.4486032391000347;2.499999999999995;3.94860323910003
2021-03-28 09:00:00;237.20010208813147;218.84320765671697;77.01999999999998;58.75280395667204;3.091673984826821;1.4904320616905742;2.499999999999995;3.9904320616905693
2021-03-28 10:00:00;229.07708150089545;210.87455344552689;76.12;58.824377593849306;3.153524110396951;1.4904320616905742;2.499999999999995;3.9904320616905693
2021-03-28 11:00:00;222.24292049276102;204.06601357057204;75.69999999999999;59.23837055074023;3.2144436996839616;1.5339122277415216;2.4999999999999956;4.033912227741517
2021-03-28 12:00:00;219.45913018630563;201.4795291488015;74.92000000000002;58.77432096720304;3.236294599176759;1.5339122277415216;2.4999999999999956;4.033912227741517
2021-03-28 13:00:00;214.9092336375518;196.69643479530677;75.39999999999998;59.94948791694077;3.311790889306666;1.5769680468325742;2.4999999999999947;4.076968046832569
2021-03-28 14:00:00;215.38220454880144;197.28600109732798;75.15999999999997;59.408965433973265;3.2557529512463144;1.5769680468325742;2.4999999999999947;4.076968046832569
2021-03-28 15:00:00;221.7575016275774;203.68564821442936;75.22000000000003;59.02642863070787;3.260516407736135;1.5769680468325742;2.4999999999999947;4.076968046832569
2021-03-28 16:00:00;233.02138457212908;214.97299015796466;75.27999999999997;58.52478493305841;3.3112843863430323;1.5769680468325742;2.4999999999999947;4.076968046832569
2021-03-28 17:00:00;244.7082085460033;226.54560611860705;75.63999999999999;58.62437721330582;3.424139093115114;1.6210841737482897;2.499999999999995;4.121084173748285
2021-03-28 18:00:00;257.5203954774433;239.1832450764492;76.24000000000001;58.860790288989335;3.528030381999231;1.665514673959505;2.4999999999999956;4.165514673959501
2021-03-28 19:00:00;270.10845769367756;251.64971962402697;76.72000000000003;58.874788688141166;3.6038540772770844;1.707799012405225;2.4999999999999956;4.2077990124052205
2021-03-28 20:00:00;272.76268655715745;254.14111270676193;77.13999999999999;59.47088952368097;3.6755385556258506;1.7481241216977796;2.4999999999999956;4.248124121697775
2021-03-28 21:00:00;251.7765880020868;232.95476236961207;77.38;61.088898927380455;3.6797271344609204;1.7481241216977796;2.4999999999999956;4.248124121697775
2021-03-28 22:00:00;211.79203262362262;193.11149131366165;77.32;61.158986810328656;3.1202668943073473;1.7481241216977796;2.4999999999999956;4.248124121697775
2021-03-28 23:00:00;161.07082110760902;142.63700855352198;77.5;60.76147227558516;2.2911331350769895;1.5771107948033611;2.4999999999999947;4.077110794803356
2021-03-29 00:00:00;100.83135974489679;82.72125795114493;77.92000000000002;59.92474509843538;1.3340998356094653;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 01:00:00;106.3763490341208;88.53865593459332;77.86000000000001;58.03109454897509;1.277312164987503;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 02:00:00;107.83108061468486;89.96623826181992;77.86000000000001;58.13641426308783;1.3016936755557509;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 03:00:00;113.80688045567746;95.8478774499935;78.45999999999998;57.99342853376152;1.3239577690708808;1.3146207545294413;2.4999999999999947;3.814620754529436
