Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-29 04:00:00;138.10149485486974;120.21670777575144;78.04000000000002;57.3722021368107;1.5909439658949944;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 05:00:00;198.52807127584722;180.27509628217425;78.15999999999997;57.913031279978156;2.33460075197668;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 06:00:00;198.12394003253695;179.82540784909781;77.92000000000002;58.471932417984135;2.4255554684535876;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 07:00:00;204.3523121460373;186.28521787979818;77.13999999999999;57.56000631294711;2.484950362772391;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 08:00:00;195.37784461119148;177.52700030226308;75.63999999999999;57.83382902699299;2.612495100813934;1.3146207545294413;2.4999999999999947;3.814620754529436
2021-03-29 09:00:00;184.3658449974654;166.6131334106157;74.56;58.52299732198833;2.7372091058816075;1.3570789865836117;2.4999999999999947;3.8570789865836064
2021-03-29 10:00:00;185.2435239633169;167.8408542120306;73.18;57.54479419104473;2.820915917741537;1.397152083738145;2.4999999999999947;3.8971520837381397
2021-03-29 11:00:00;174.62290000892864;157.21250378582857;72.39999999999998;58.621419868218425;3.0175011181744296;1.4442953069592042;2.4999999999999947;3.944295306959199
2021-03-29 12:00:00;170.85771689052936;153.3865831488614;72.27999999999997;59.23158203669095;3.117650652964139;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 13:00:00;165.64518173478018;148.15449391957586;72.15999999999997;59.61205646738222;3.143091047704423;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 14:00:00;158.79910557774025;141.21644380925463;72.34000000000003;60.217724736969785;3.1189945807575725;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 15:00:00;159.08334436003608;141.58761521433357;72.27999999999997;59.70175910307108;3.0113103304960243;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 16:00:00;161.0516075589841;143.543403002634;72.46000000000004;59.55628293358859;2.971672476234879;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 17:00:00;165.44995399354602;147.8118741610415;73.06;59.709507293199806;2.9506660955572386;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 18:00:00;177.034607602392;159.2539465137626;73.96000000000004;59.471375691485434;2.9092546090395497;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 19:00:00;201.5115813074658;183.7155696907903;74.74000000000001;58.18400962846971;2.897981144809896;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 20:00:00;201.06698282476117;183.108847201719;74.92000000000002;59.08586738314773;3.023411026493568;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 21:00:00;185.36291592707468;167.25554545786775;74.92000000000002;60.47375939361535;3.0550527853024243;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 22:00:00;158.8889496095163;140.859548227448;74.86000000000001;60.71928742261139;2.6753038137888723;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-29 23:00:00;121.24701209425409;103.45689125411124;74.74000000000001;60.272758445942316;1.9954278156654408;1.4900218512015506;2.4999999999999947;3.9900218512015453
2021-03-30 00:00:00;90.39370488301617;72.71163167383031;75.10000000000002;60.09041652238096;1.4339045929238845;1.3512368695061463;2.4999999999999947;3.851236869506141
2021-03-30 01:00:00;97.73631090673472;80.49797142437323;74.62;57.43481947931525;1.3541056602739714;1.3109607816761302;2.4999999999999947;3.810960781676125
2021-03-30 02:00:00;93.51230959215451;76.0048490725105;74.80000000000001;59.09832753805864;1.4179913427150166;1.3109607816761302;2.4999999999999947;3.810960781676125
2021-03-30 03:00:00;100.57381500897313;83.18471512389054;75.03999999999996;57.896116221704176;1.3967748930393349;1.3109607816761302;2.4999999999999947;3.810960781676125
2021-03-30 04:00:00;130.60976686623408;113.18233895345283;74.98000000000002;57.51330427661958;1.7803918973611703;1.3109607816761302;2.4999999999999947;3.810960781676125
2021-03-30 05:00:00;186.16446804264513;168.32579701927423;75.34000000000003;58.25194503968527;2.593909806963218;1.3109607816761302;2.4999999999999947;3.810960781676125
2021-03-30 06:00:00;190.57188453567028;172.6819736971324;75.34000000000003;58.48752023149132;2.6924380771289798;1.351295007419019;2.4999999999999947;3.8512950074190138
2021-03-30 07:00:00;183.85502119605758;165.97815689348246;74.86000000000001;59.05116514492926;2.769021591280609;1.351295007419019;2.4999999999999947;3.8512950074190138
2021-03-30 08:00:00;195.40247792781986;177.8011334158729;74.19999999999999;57.59181329346029;2.801293141069047;1.351295007419019;2.4999999999999947;3.8512950074190138
2021-03-30 09:00:00;182.07477041007888;164.2695965797117;74.01999999999998;59.44505305927504;2.974359768733903;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 10:00:00;172.10190475965177;154.2725623773815;73.84000000000003;60.03973148154557;2.969264252764148;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 11:00:00;161.8235627826223;144.11901883333184;73.30000000000001;60.01522623287593;2.9002691641988805;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 12:00:00;157.92902685754507;140.3497521869216;72.94;59.64422399186759;2.828127461593589;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 13:00:00;152.58060797376265;134.884967671884;73.24000000000001;60.25056525544062;2.7967896139164523;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 14:00:00;143.36015955377934;125.54657694928979;74.01999999999998;60.43725417839471;2.512994925373224;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 15:00:00;144.71615078034768;127.34643437906348;72.94;58.57889530504258;2.3992740884600465;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 16:00:00;146.70655186196194;129.31584359570002;72.88;58.73029524233749;2.4686120307061157;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 17:00:00;149.94330549996945;132.30256353351297;73.65999999999997;59.53094408599304;2.5267638008573563;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 18:00:00;180.4398837531177;162.84144883652172;74.68;57.47519455359469;2.4970858995125615;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 19:00:00;186.058506612893;168.2736272387011;74.92000000000002;58.32118493215876;2.6688437849679914;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 20:00:00;187.63347650031994;169.5583080853149;75.63999999999999;59.490834842667255;2.7663744117259124;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 21:00:00;173.7811347517803;155.51811588856552;75.88;60.85741523107987;2.754283719589226;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 22:00:00;149.03484795055525;130.7896398968916;76.24000000000001;61.06028105182702;2.337624809024934;1.4464213634030951;2.4999999999999947;3.94642136340309
2021-03-30 23:00:00;114.21156198113812;96.24020271232177;76.18;60.278617887332075;1.7101173250509132;1.401898394854106;2.4999999999999947;3.9018983948541006
2021-03-31 00:00:00;76.11404930464798;58.29686419540277;76.77999999999997;59.65964361555086;1.05852893973889;1.3000690343557668;2.4999999999999947;3.8000690343557615
2021-03-31 01:00:00;83.06093614133651;65.59067609105576;76.89999999999998;57.15486952359112;1.001584334457217;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 02:00:00;75.89042023354011;57.92144740665593;77.5;60.04917394933352;1.0354322266573917;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 03:00:00;82.70531942642708;65.23671169023729;77.25999999999999;56.864928235604395;0.9655147551358192;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 04:00:00;112.17492595556534;94.47095333965224;77.19999999999999;57.60977879754694;1.3633493684268183;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 05:00:00;157.7157981645941;139.76230735346795;77.19999999999999;57.932452901629574;1.9489445295584884;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 06:00:00;161.7126562609117;143.94552299950425;76.42000000000002;57.3809546455073;2.0223184870122424;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 07:00:00;154.80500991497868;137.13975292922214;75.27999999999997;58.00568740042331;2.133707809302109;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 08:00:00;162.70553932798606;145.21121388727923;73.77999999999997;58.12021638999852;2.4738154172813225;1.2582891082617178;2.4999999999999947;3.7582891082617125
2021-03-31 09:00:00;150.37606437432854;132.95117418620381;72.82;58.92596668471782;2.57692090112161;1.301438307882874;2.499999999999995;3.801438307882869
2021-03-31 10:00:00;142.4344831819175;125.06205852553794;72.27999999999997;59.31569536610044;2.615872824948433;1.301438307882874;2.499999999999995;3.801438307882869
2021-03-31 11:00:00;141.83575123785042;124.69200483377315;71.5;58.59025724534621;2.6158861259430726;1.301438307882874;2.499999999999995;3.801438307882869
2021-03-31 12:00:00;141.72306263709237;124.69200483377317;70.89999999999998;58.430609809326256;2.7061135970709156;1.3450546776727488;2.499999999999995;3.845054677672744
2021-03-31 13:00:00;125.53936246157475;108.39891620216014;70.53999999999996;59.91505203122949;2.813220778442266;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 14:00:00;125.76693518436291;108.78505918487117;70.18;59.22175547201647;2.7326008559821258;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 15:00:00;117.28967247116684;100.18265162558639;70.30000000000001;60.14273434192529;2.749373053065176;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 16:00:00;118.12713521468109;101.1158305004714;70.24000000000001;59.55497937523131;2.6322371637964643;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 17:00:00;121.64100129966288;104.50530779315714;70.84000000000003;59.692050417983296;2.597979382083549;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 18:00:00;142.83286642861117;125.72171945433597;71.62;58.21888564383477;2.5376863771407243;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 19:00:00;152.35858320132533;135.16077014282806;71.86000000000001;58.303506090911924;2.675902293501851;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 20:00:00;156.91027304864377;139.5316941832377;72.27999999999997;58.96568870992479;2.805972311084121;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 21:00:00;151.88386185739762;134.50110921403;72.03999999999996;59.364662355696;2.85300678108659;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 22:00:00;128.57428410980788;111.04828611131644;72.46000000000004;60.5199522680021;2.5638862988805666;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-03-31 23:00:00;95.99673103947606;78.62300175755335;72.69999999999999;60.18564258011338;1.8264113582761714;1.3878198007198175;2.499999999999995;3.8878198007198126
2021-04-01 00:00:00;58.89899193534429;41.707328694982266;72.88;59.7951372142;1.0717398980778015;1.2921364285557249;2.4999999999999956;3.7921364285557204
2021-04-01 01:00:00;54.673608351610866;37.505385741956125;73.18;59.46823378253856;0.9493690011594007;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 02:00:00;53.510059302784846;36.39780838749001;73.36000000000001;59.04429120128776;0.8899657354956061;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 03:00:00;56.700084353208645;39.64441829594227;74.01999999999998;57.987496763703916;0.8420406897866411;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 04:00:00;81.85531598285311;64.82943325986795;73.84000000000003;57.3001037273724;1.178324254702364;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 05:00:00;119.43139471568072;102.11025864473301;74.13999999999999;57.867545877826956;1.747495869238868;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 06:00:00;142.28873321876029;125.00019063703299;73.42000000000002;57.63736635583439;2.146553647370148;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 07:00:00;124.98001939937457;107.61389044733794;72.57999999999998;59.42770517661626;2.262506115901214;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 08:00:00;116.5160237834101;99.35463663568326;71.62;59.24902596954399;2.2425000938748916;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 09:00:00;116.37844922900064;99.45359543711322;70.84000000000003;58.45670998170368;2.237624616510889;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 10:00:00;108.3229674149245;91.41890198254964;70.24000000000001;59.10631739995114;2.3165006264617207;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 11:00:00;104.04868384670638;87.15606130556664;70.0;59.37328040836388;2.331245869466244;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 12:00:00;103.70159474920855;86.81731771605641;70.0;59.32572672469411;2.3131182100976457;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 13:00:00;94.57844343421577;77.59511864433323;70.0;60.21671753963858;2.301750675132272;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 14:00:00;93.86753428386457;76.96330475828039;70.0;59.72399686040802;2.1749130105479;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 15:00:00;89.45984151320854;72.5444136636578;70.0;59.9149672912539;2.1120370037647542;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 16:00:00;90.05898912798524;73.22190084267832;70.0;59.387340680663215;2.0204753411781162;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 17:00:00;92.25107935282692;75.45227998259979;70.06;59.01444001699298;1.9885404394929045;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 18:00:00;97.04550653369168;79.94348712442122;71.25999999999999;59.70177017636979;1.9991013621284066;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 19:00:00;112.91488009021307;95.95197630959143;71.80000000000001;57.852209296005014;1.9275092256635418;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 20:00:00;116.0006258250334;98.88648538276458;72.03999999999996;58.52304153957806;2.0432996598959643;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 21:00:00;113.73934525419227;96.39729091602624;72.51999999999998;59.61721347502254;2.098833181241115;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 22:00:00;96.88733796705834;79.41824425529295;73.06;60.41813916093821;1.8247640988423162;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-01 23:00:00;73.36099421325048;55.99165107062275;73.72000000000003;59.85128719845534;1.259446614408354;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 00:00:00;68.85886534848316;51.553639096069276;73.48000000000002;59.782160452212;1.1969017364320464;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 01:00:00;61.443118215695634;44.11193409374236;74.13999999999999;59.575158990360876;1.0044266086528602;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 02:00:00;60.40307766900053;43.11561445193337;74.32;59.14612313436817;0.9477923991764908;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 03:00:00;65.63609674350896;48.673283733493506;74.25999999999999;56.9198606148596;0.9012408571052166;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 04:00:00;98.97964433736367;81.72182009852268;74.56;57.59265308531201;1.3889373573593808;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 05:00:00;139.07037187783382;121.54155251262345;74.80000000000001;58.04340898469815;1.9760578553244377;1.2510408428150481;2.4999999999999956;3.7510408428150437
2021-04-02 06:00:00;179.19344170856596;161.5784920524266;74.44;58.03397534222955;2.6005754628985365;1.2940585837003402;2.4999999999999956;3.7940585837003358
2021-04-02 07:00:00;155.32347951617672;137.56766087423355;73.77999999999997;60.11996298053418;2.7072972631395693;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 08:00:00;144.3489352161285;126.70258269507478;73.24000000000001;60.179967495858364;2.631600961803047;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 09:00:00;134.38937133595078;116.86687741598408;72.69999999999999;60.13501182883937;2.546557858219374;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 10:00:00;127.51482338778897;110.10984704902356;72.27999999999997;59.94170905899;2.460687009274124;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 11:00:00;120.92010211281382;103.69279305272767;71.62;59.58317931836285;2.391869187431897;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 12:00:00;126.58841514387653;109.68959847972972;70.84000000000003;58.02774193989626;2.3524423799762277;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 13:00:00;112.41075257566625;95.24060272648072;70.89999999999998;60.10473521186083;2.479278222834747;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 14:00:00;112.91157807584601;95.89222410358809;70.65999999999997;59.34058117638466;2.375007894362127;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 15:00:00;104.98382044961892;87.93583265122713;70.48000000000002;59.90861516448916;2.3645102429848133;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 16:00:00;105.55507111648947;88.57328834622345;70.48000000000002;59.460298071213344;2.2806569498933382;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 17:00:00;108.82952599330775;91.76528871524178;70.96000000000004;59.44397575090136;2.2500640275394126;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 18:00:00;126.87284810797517;109.7320955260628;72.03999999999996;58.41745734377008;2.2174877143272984;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 19:00:00;135.8423271178815;118.58564684545557;72.51999999999998;58.475385995418605;2.302904957586783;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 20:00:00;140.71503401913154;123.31698467053899;72.94;58.87131793781526;2.381429858196814;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 21:00:00;138.56289431515688;121.05519742681149;73.12;59.47937686385467;2.4185966420926626;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 22:00:00;116.41822204074869;98.82924219460797;73.30000000000001;60.44614951254903;2.156445208576031;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-02 23:00:00;86.8561223580921;69.42128613211304;73.53999999999996;60.047172049212975;1.532668259634399;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-03 00:00:00;85.12565623483847;67.63513576046365;73.96000000000004;60.045105427964074;1.4565696695955443;1.3371172871065102;2.4999999999999956;3.837117287106506
2021-04-03 01:00:00;74.5521202259362;57.048118367864866;74.44;60.003461228166316;1.229554056982904;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 02:00:00;89.47494422124747;72.17686681327447;74.92000000000002;57.712321401870895;1.238026269867236;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 03:00:00;96.35344709136486;79.05470029543811;75.15999999999997;57.285878775863296;1.2834922981016939;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 04:00:00;125.34893175915593;107.92047659004716;75.10000000000002;57.555861880621194;1.701137072057928;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 05:00:00;178.29179247152848;160.47035517373277;75.46000000000004;58.22362279943809;2.4628392779401094;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 06:00:00;181.23031891358215;163.52717005469438;74.86000000000001;57.96923185507404;2.5546544456456624;1.295151134652449;2.499999999999995;3.795151134652444
2021-04-03 07:00:00;201.15382087606153;183.41510589607265;74.32;58.215686833323616;2.973971406266257;1.4386541432940803;2.4999999999999956;3.938654143294076
2021-04-03 08:00:00;185.64386170943632;167.88872299460297;73.65999999999997;59.373541432800096;3.0939031703845843;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 09:00:00;172.9066379297429;155.1395682471777;73.36000000000001;60.07616777501329;3.0991242910078536;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 10:00:00;162.55390772225616;145.04338088627807;72.39999999999998;59.59812103749323;3.0232524050409713;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 11:00:00;154.11218861614353;136.6557790787615;72.03999999999996;59.807967489481314;2.9997776911061447;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 12:00:00;150.7421506351138;133.36286873951423;71.80000000000001;59.620318938161915;2.9467921256912764;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 13:00:00;146.48360265051406;129.03238099148524;71.98000000000002;60.02391925772116;2.917097082390123;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 14:00:00;140.8762381917287;123.39094214613334;72.10000000000002;60.2766858606326;2.836933966132079;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 15:00:00;136.81082570677935;119.06666743648032;73.72000000000003;60.520480174936495;2.4678175079376388;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 16:00:00;135.99209234188123;118.23412029410467;74.07999999999998;60.284382009030026;2.3470546681130067;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 17:00:00;140.6181920744546;122.918751229562;74.38;59.48879877618418;2.2483425896456954;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 18:00:00;172.85134042805734;155.18927255418527;74.74000000000001;58.02906098159775;2.4627629248708867;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 19:00:00;178.55821882130286;160.7313027855221;75.10000000000002;58.61659375494787;2.5791915209807543;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 20:00:00;179.19119247128637;161.18485458696563;75.51999999999998;59.37557680373055;2.6426815698116286;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 21:00:00;165.86963046408144;147.68392219605187;75.69999999999999;60.73020832805793;2.638164245941784;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 22:00:00;142.62659200258597;124.43473259329097;76.12;60.995346500716835;2.245255561271374;1.4834564512529305;2.4999999999999956;3.983456451252926
2021-04-03 23:00:00;109.79707433833859;91.82870719636713;76.30000000000001;60.268200556740226;1.6306441862169236;1.3895529764093109;2.4999999999999956;3.8895529764093064
2021-04-04 00:00:00;110.12250061898632;92.18922901697255;76.60000000000002;59.73137026917556;1.5543433831266535;1.3895529764093109;2.4999999999999956;3.8895529764093064
2021-04-04 01:00:00;121.15302710003432;103.43800650252977;76.89999999999998;57.70397638649513;1.5027049046265863;1.3474870124479024;2.499999999999995;3.8474870124478975
2021-04-04 02:00:00;110.11863990871986;91.98624355858661;77.25999999999999;60.37090410260771;1.552405406842333;1.3474870124479024;2.499999999999995;3.8474870124478975
2021-04-04 03:00:00;120.41218069867952;102.60914921412027;77.38;57.8362584988418;1.4669436162630336;1.3474870124479024;2.499999999999995;3.8474870124478975
2021-04-04 04:00:00;160.99880224981038;142.9525090683367;77.74000000000001;58.008666976279756;1.9427500467725236;1.3474870124479024;2.499999999999995;3.8474870124478975
2021-04-04 05:00:00;232.1823399967916;213.8451804096453;77.74000000000001;58.01496729449258;2.802606735734864;1.3882558475636673;2.499999999999995;3.8882558475636624
2021-04-04 06:00:00;248.30145504411712;229.88103162213898;77.44;58.462586289747605;3.1152503160208997;1.4773866628281587;2.499999999999995;3.977386662828154
2021-04-04 07:00:00;237.11603852786132;218.86061277726594;76.36000000000001;58.72663342319146;3.201668802356897;1.5224955211641413;2.4999999999999956;4.022495521164137
2021-04-04 08:00:00;228.04311940540336;209.97154124544596;75.34000000000003;58.74845809083121;3.2725096382274907;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 09:00:00;215.10587007277306;197.01430281847325;74.92000000000002;59.61855480924248;3.347114126291537;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 10:00:00;207.55363060905773;189.38543267413294;75.03999999999996;60.19771818376512;3.3295103616305552;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 11:00:00;205.7206961390741;187.76154900704498;74.5;59.40086760988498;3.243969048209522;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 12:00:00;200.51448586176727;182.5854198182022;74.25999999999999;59.567532974806625;3.249389239461193;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 13:00:00;192.39102559466195;174.4660014827624;74.07999999999998;59.92281951852175;3.2356292346684175;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 14:00:00;194.3736678243985;176.25058197107262;74.92000000000002;60.35203997915494;3.176796521535912;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 15:00:00;197.8590587567327;179.51526476011404;76.0;60.66124538932638;3.0712597534615047;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 16:00:00;208.23595775965686;190.0874240510512;76.0;59.11861094823314;2.936961513696424;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 17:00:00;219.4685547910729;201.49689835783067;75.63999999999999;58.01685490716284;2.9651017189115065;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 18:00:00;230.9282276137817;212.73721811595507;76.24000000000001;58.57240968692969;3.1120775590963774;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 19:00:00;244.180240221065;225.685998815495;77.32;59.1733688832187;3.2037986587947453;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 20:00:00;222.42772501985363;203.6282456708836;77.74000000000001;61.330170377155525;3.227271907433995;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 21:00:00;204.65609207175922;186.05308806562957;77.68;60.569806941609215;2.847872072698243;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 22:00:00;179.07251458336793;160.44308939926322;78.10000000000002;61.00333697783066;2.493838297026336;1.5644246958468662;2.4999999999999956;4.064424695846862
2021-04-04 23:00:00;136.06964276858736;117.66390404441483;78.22000000000003;60.57548604905071;1.8361250461522478;1.4184566370627518;2.499999999999996;3.918456637062748
2021-04-05 00:00:00;123.51964248300335;105.21760842347001;78.27999999999997;60.175322562570216;1.6244110831617502;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 01:00:00;129.72108633358675;111.47498256864364;78.88;59.055924516888695;1.558003194796192;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 02:00:00;132.6464217468653;114.6358294202438;78.34000000000003;57.9471825116259;1.5487061258850723;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 03:00:00;140.81689055766446;122.7584707481931;78.69999999999999;57.672105151341896;1.5944454414702287;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 04:00:00;170.6678281113241;152.4373525233925;79.30000000000001;57.39489704108513;1.8550562051946566;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 05:00:00;250.11216016154071;231.55040889629237;79.0;57.80198111778719;2.8092490461052004;1.375601753569399;2.4999999999999964;3.8756017535693954
2021-04-05 06:00:00;249.91829255286615;231.42176978023892;78.34000000000003;58.04080607178781;2.931365431561778;1.4198897540617015;2.4999999999999964;3.919889754061698
2021-04-05 07:00:00;244.54374071560383;226.00054988941295;77.98000000000002;58.84423708522189;3.042716427334925;1.4637496170197086;2.499999999999996;3.9637496170197046
2021-04-05 08:00:00;249.29900422072555;230.92559033260395;77.38;58.19853158548733;3.09449227160993;1.4637496170197086;2.499999999999996;3.9637496170197046
2021-04-05 09:00:00;229.91428323568522;211.39082170905166;77.07999999999998;59.972469883188694;3.1998479987887265;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 10:00:00;221.5590990354454;203.2130493313651;76.42000000000002;59.66879928799631;3.149157325731835;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 11:00:00;214.97772327539107;196.7443394955322;75.94;59.564868984342695;3.1257870339776246;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 12:00:00;211.34021248246458;193.2159523123506;75.51999999999998;59.349089108817964;3.1117046249725835;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 13:00:00;208.18351880354072;190.06429396904005;75.39999999999998;59.51090530208461;3.119592740770606;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 14:00:00;208.8620510335014;190.84531717365053;75.10000000000002;59.11195880129668;3.1103910198776816;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 15:00:00;214.85273685646686;196.81784756184854;75.22000000000003;58.95764464099784;3.145633729430001;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 16:00:00;225.65674225629573;207.62353331034208;75.34000000000003;58.55187705005187;3.200345621454625;1.5113179216495984;2.4999999999999964;4.011317921649595
2021-04-05 17:00:00;237.01156807352078;218.87026745673353;75.69999999999999;58.619741988783346;3.30389187884235;1.5582869386657192;2.4999999999999964;4.058286938665716
2021-04-05 18:00:00;249.49506806914525;231.18286856471096;76.30000000000001;58.840171490795115;3.402300750216014;1.604226553502765;2.4999999999999956;4.104226553502761
2021-04-05 19:00:00;262.45468556317417;243.97327210374428;76.96000000000004;58.98127738151692;3.475731406197482;1.6472854616350565;2.4999999999999956;4.147285461635052
2021-04-05 20:00:00;264.42113897333735;245.83853928651996;77.19999999999999;59.36644696560171;3.530278790762294;1.6472854616350565;2.4999999999999956;4.147285461635052
2021-04-05 21:00:00;221.6893706112315;202.86388601636284;77.98000000000002;61.2514362957815;3.155272886072943;1.6873553708719893;2.4999999999999956;4.187355370871985
2021-04-05 22:00:00;193.1150437031723;174.4162643519612;78.45999999999998;60.65698235354847;2.582695429695526;1.6457714277783069;2.4999999999999956;4.145771427778302
2021-04-05 23:00:00;146.35213722527806;127.86728135717475;78.45999999999998;60.56631193799319;1.9473764624513947;1.4747401215247784;2.4999999999999956;3.974740121524774
2021-04-06 00:00:00;120.04737408956035;101.65214960243237;79.12;60.08630358895243;1.5016898189030672;1.3450465062809083;2.4999999999999956;3.845046506280904
2021-04-06 01:00:00;129.0808047106006;111.10582691742187;78.75999999999999;57.42983385111796;1.4408478919751033;1.3450465062809083;2.4999999999999956;3.845046506280904
2021-04-06 02:00:00;130.49890631301778;112.3480492505992;79.0;58.27762316558949;1.4994017538649793;1.3450465062809083;2.4999999999999956;3.845046506280904
2021-04-06 03:00:00;139.01606589111097;120.94313171765721;79.12;57.413786028498464;1.5248657988382357;1.3450465062809083;2.4999999999999956;3.845046506280904
2021-04-06 04:00:00;170.62623397643648;152.4097194955689;78.82;57.922269855783156;1.94400509163221;1.3450465062809083;2.4999999999999956;3.845046506280904
2021-04-06 05:00:00;248.82953555008834;230.28609900049645;78.82;57.89663213097958;2.8315292204772353;1.3881918282754904;2.4999999999999956;3.888191828275486
2021-04-06 06:00:00;248.61829189709803;230.002945380434;78.63999999999999;58.56427407621544;2.9485773828950506;1.4312161752569108;2.4999999999999956;3.9312161752569064
2021-04-06 07:00:00;243.56767092835236;224.9883861090048;78.15999999999997;58.93368211402526;3.016297917569183;1.4312161752569108;2.4999999999999956;3.9312161752569064
2021-04-06 08:00:00;247.80582976053097;229.47317409128485;77.32;58.029492642383445;3.058571085997171;1.4739018958800378;2.4999999999999956;3.9739018958800334
2021-04-06 09:00:00;229.03327004336742;210.64802535100154;76.65999999999997;59.49751930687614;3.17738046951189;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 10:00:00;220.47131225587995;202.1168807981511;76.36000000000001;59.80799821099214;3.1714091294742275;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 11:00:00;214.00778808075177;195.7961612793369;75.82;59.5631638033787;3.1343266697804224;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 12:00:00;210.71788127765146;192.65406949541776;75.27999999999997;59.20166297733084;3.1204050545146345;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 13:00:00;207.77321124841248;189.7037914541215;75.15999999999997;59.42719462231423;3.1443732388736816;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 14:00:00;207.95539804084498;189.9230071599763;75.03999999999996;59.29505507960056;3.1447039198958966;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 15:00:00;214.7676066048394;196.883105820867;74.68;58.49936186253433;3.1602674749472395;1.5176023503888358;2.499999999999995;4.017602350388831
2021-04-06 16:00:00;225.2266391309075;207.29585184897138;74.80000000000001;58.41469595451059;3.272773585426741;1.56077458690456;2.4999999999999956;4.0607745869045555
2021-04-06 17:00:00;236.01575424424843;218.01001947262608;74.98000000000002;58.45569419633506;3.400701237842506;1.6062385696620405;2.4999999999999947;4.106238569662035
2021-04-06 18:00:00;247.982982098248;229.619317895188;76.12;59.390219707123265;3.5292494063050714;1.6539118924771339;2.4999999999999956;4.153911892477129
2021-04-06 19:00:00;259.97849034477497;241.52090392555627;76.65999999999997;59.181527720637405;3.5414788872232723;1.6539118924771339;2.4999999999999956;4.153911892477129
2021-04-06 20:00:00;264.41255584784966;245.70427031228596;77.5;59.899459729467594;3.5768998833159027;1.6959632570932532;2.4999999999999956;4.195963257093249
2021-04-06 21:00:00;219.5350328747819;200.78331858753418;77.62;61.22494786877661;3.188171986536204;1.6959632570932532;2.4999999999999956;4.195963257093249
2021-04-06 22:00:00;191.9578791462105;173.29001547824123;78.15999999999997;60.706173508324525;2.6185809146992756;1.6559616625207405;2.499999999999996;4.1559616625207365
2021-04-06 23:00:00;145.62624936926838;127.11770743256817;78.51999999999998;60.66925403212139;1.94237913524087;1.480017777904326;2.4999999999999956;3.9800177779043215
2021-04-07 00:00:00;100.22071795903855;81.97293653755108;78.69999999999999;59.931120113990346;1.2713638666482077;1.3369486831961281;2.4999999999999956;3.8369486831961237
2021-04-07 01:00:00;106.2844399081306;88.31875996835885;78.75999999999999;57.93451860504257;1.2151372900255166;1.29466747901863;2.4999999999999956;3.7946674790186257
2021-04-07 02:00:00;108.04317504619164;90.11940551851941;78.57999999999998;57.800417604547874;1.2379731698948218;1.29466747901863;2.4999999999999956;3.7946674790186257
2021-04-07 03:00:00;114.77105014483163;96.87908699916248;78.75999999999999;57.23286838986161;1.2693953381975227;1.29466747901863;2.4999999999999956;3.7946674790186257
2021-04-07 04:00:00;139.89991470786677;121.93565068304987;78.27999999999997;57.63842821989061;1.6137096465672618;1.29466747901863;2.4999999999999956;3.7946674790186257
2021-04-07 05:00:00;201.65568154917767;183.40446208490167;78.10000000000002;57.878687810616896;2.3743888162172557;1.29466747901863;2.4999999999999956;3.7946674790186257
2021-04-07 06:00:00;215.44521354241138;197.1997304127447;77.38;58.20383501551356;2.6750124154834314;1.3367436476532117;2.4999999999999956;3.8367436476532073
2021-04-07 07:00:00;206.14200081179308;188.00772530587676;76.42000000000002;58.65735845057333;2.7631829774945156;1.3367436476532117;2.4999999999999956;3.8367436476532073
2021-04-07 08:00:00;198.43865320760136;180.449370395727;75.51999999999998;58.78366407143511;2.8230371680173163;1.3808050623614698;2.4999999999999956;3.8808050623614654
2021-04-07 09:00:00;200.62945189938617;183.04142870785324;74.07999999999998;57.49594256830687;2.880411944764027;1.3808050623614698;2.4999999999999956;3.8808050623614654
2021-04-07 10:00:00;188.4129390156699;170.82172523640074;73.24000000000001;58.64208382227099;3.0730566629502563;1.4789656861137042;2.499999999999996;3.9789656861137
2021-04-07 11:00:00;177.77923337572543;160.17032595379786;72.82;59.438836281147246;3.163281594062383;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 12:00:00;173.73998406251062;156.15517680364138;72.63999999999999;59.55998478388335;3.162585225516871;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 13:00:00;168.10941145326143;150.52815945938963;72.51999999999998;59.79815353529182;3.1462453549531038;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 14:00:00;161.79110771485068;144.33481004694224;72.03999999999996;59.608844185022974;3.098802145706271;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 15:00:00;161.90520748551967;144.42919872497487;72.15999999999997;59.61551259406144;3.072972029680129;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 16:00:00;163.81843685742948;146.30245095054514;72.39999999999998;59.593545887761195;3.0456822307030293;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 17:00:00;169.72597511762294;152.18359165873085;72.69999999999999;59.322138720479586;3.020732956652816;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 18:00:00;180.79563268264977;163.04555030002194;73.65999999999997;59.46403113265177;3.032310060158352;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 19:00:00;198.48195016716542;180.7180150947429;74.19999999999999;58.5777080783505;3.0250111455905184;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 20:00:00;204.26774293485443;186.25790442850297;74.92000000000002;59.34301626494863;3.1222461110883746;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 21:00:00;190.1174022641461;171.83095802459565;75.46000000000004;61.00118844004612;3.1306894048956195;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 22:00:00;163.27578782781214;145.01005212825245;75.88;61.17036503959406;2.6428383629295507;1.521187498297627;2.499999999999996;4.021187498297623
2021-04-07 23:00:00;125.20482993476152;107.152931569635;76.18;60.50472393456198;1.9017638776850347;1.4308140575999202;2.4999999999999956;3.9308140575999158
2021-04-08 00:00:00;77.58352252618808;59.81610029056122;76.54000000000002;59.6050111902108;1.0907752863386708;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 01:00:00;84.56079806102538;67.20127784247563;76.36000000000001;56.93861524803464;1.0366677559294912;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 02:00:00;79.10324525433951;61.504767466500084;76.18;58.80357826388547;1.0838886336301243;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 03:00:00;85.89534194257345;68.62129342224235;75.94;56.725950400069564;1.0643915424868562;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 04:00:00;113.32473567164028;95.80993149198511;76.0;57.58053171797087;1.4648674711280378;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 05:00:00;160.07276031411857;142.22086540212266;76.30000000000001;58.0782604333711;2.0915984360434474;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 06:00:00;164.06672017880592;146.27805277288485;75.94;57.92418974309908;2.1682901988554413;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 07:00:00;157.30887901631007;139.6385204674889;74.92000000000002;58.323145777026184;2.2567225391446644;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 08:00:00;165.6634433194448;148.15313126045328;73.65999999999997;58.26824306754128;2.5626494203296537;1.2803843827622101;2.4999999999999956;3.7803843827622057
2021-04-08 09:00:00;153.1235327642464;135.69646949508618;72.69999999999999;58.987441088733306;2.6587294339010765;1.3246659126789053;2.4999999999999956;3.824665912678901
2021-04-08 10:00:00;144.81175823206652;127.49437178338316;71.98000000000002;59.18576314308922;2.694884457811966;1.3246659126789053;2.4999999999999956;3.824665912678901
2021-04-08 11:00:00;137.6436512101298;120.37236314200473;71.56;59.4767744548937;2.7122143656787503;1.3246659126789053;2.4999999999999956;3.824665912678901
2021-04-08 12:00:00;145.1004512583518;128.02070960445502;71.19999999999999;58.374489713321566;2.693672666261687;1.3246659126789053;2.4999999999999956;3.824665912678901
2021-04-08 13:00:00;127.86806498195784;110.7009056798095;70.72000000000003;59.85766456183495;2.8027837613712587;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 14:00:00;128.30611832495683;111.27658767160683;70.42000000000002;59.2366200034748;2.7316496266019996;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 15:00:00;119.24488565916717;102.10405460230264;70.48000000000002;60.14054959333737;2.7459524758069858;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 16:00:00;119.57248931058086;102.44946379738101;70.65999999999997;59.84316239974561;2.6319744609435194;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 17:00:00;123.67443690902171;106.55051265323249;70.96000000000004;59.449952028581095;2.558312057018988;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 18:00:00;144.9081173751591;127.73012726573829;71.92000000000002;58.31184614240857;2.5353867298556416;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 19:00:00;155.02293911857035;137.64830558156092;72.57999999999998;58.69543362416596;2.6583634375432528;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 20:00:00;160.8735865262113;143.3338505862641;73.12;59.107703809329735;2.733544478791164;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 21:00:00;159.8203401702131;142.08928094685464;73.65999999999997;59.87224355671111;2.7598733776451887;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 22:00:00;125.69009802169472;107.88828794845683;74.62;60.33690717442266;2.095219444425865;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-08 23:00:00;98.55731875420864;80.86961313343518;74.5;60.28679853009703;1.6510022970195593;1.3706361459552787;2.4999999999999956;3.8706361459552743
2021-04-09 00:00:00;86.3571642709387;68.82353488370688;74.32;59.911327063223894;1.4270036996841746;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 01:00:00;95.504713200416;78.23275503674544;74.56;57.732655556070085;1.3513253683276885;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 02:00:00;90.6708035580087;73.00541050727959;75.22000000000003;59.791491990057295;1.3992465472045845;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 03:00:00;97.4187012579372;79.91184146136175;75.57999999999998;58.24053235691116;1.337695559539423;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 04:00:00;128.28186089345962;110.72466139686776;76.0;57.44569967883035;1.646157477459816;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 05:00:00;182.18770721001331;164.25900555378539;76.18;58.12760795955381;2.402896271530423;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 06:00:00;186.38203584752526;168.5422599803538;75.69999999999999;57.9170448382107;2.4954612322897307;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 07:00:00;179.5423636640866;161.69919077814396;75.10000000000002;58.706396069338666;2.6076134329944107;1.3296856747547277;2.4999999999999956;3.829685674754723
2021-04-09 08:00:00;189.19050034480176;171.55827936947594;73.77999999999997;58.35271519613684;2.9198499799312083;1.4254493725836368;2.4999999999999964;3.9254493725836332
2021-04-09 09:00:00;175.33574147613155;157.7074004101882;73.12;59.33173634061433;3.0276912412352743;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 10:00:00;165.41500862805034;147.91800974591575;72.39999999999998;59.42972658300056;3.03652240763116;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 11:00:00;157.51120936852698;139.8077055062596;72.88;60.51953768854628;3.034083026370041;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 12:00:00;153.9187039028004;136.31013680290798;72.75999999999999;60.11146051121034;2.8973551045579664;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 13:00:00;148.76144598755263;130.9307240689485;73.53999999999996;60.94297949008103;2.811727731482925;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 14:00:00;141.84844731612412;124.27140394716837;72.88;60.10748256561669;2.6442273428615675;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 15:00:00;142.3717698840536;124.97471939295106;72.51999999999998;59.26077524436033;2.556562775977236;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 16:00:00;143.61465161130383;126.15324797777613;72.75999999999999;59.40872418036548;2.561100911350516;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 17:00:00;148.94510392657688;131.4756351350504;73.0;59.086975902458676;2.548915299355031;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 18:00:00;159.69880220345044;142.10140092403736;73.72000000000003;58.943326652441044;2.573212754982915;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 19:00:00;175.19947442212205;157.50464280419675;74.44;58.48073724821694;2.6137899491651133;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 20:00:00;180.40681072539664;162.5419020780457;74.92000000000002;58.9978477216589;2.697751020262263;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 21:00:00;167.75794523906032;149.622440871281;75.34000000000003;60.697968926279714;2.727925361786111;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 22:00:00;145.10141151510075;126.90091664986942;76.12;60.85647283727991;2.263431954772784;1.4677180780570556;2.4999999999999964;3.967718078057052
2021-04-09 23:00:00;112.11444080925979;94.06685682963655;76.65999999999997;60.350462222279475;1.6367057633515638;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 00:00:00;109.77085096698727;91.89262508469518;76.36000000000001;59.60175509128658;1.5595855675383035;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 01:00:00;120.537992758431;102.92981972466681;76.42000000000002;57.47689790378331;1.5150381357587968;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 02:00:00;111.90588634696417;94.06814518496356;76.24000000000001;59.36975525756549;1.5793640851587367;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 03:00:00;121.25076271093796;103.51779813014471;76.65999999999997;58.02775510220562;1.5494230231112662;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 04:00:00;165.63530902897367;147.66657669003115;76.89999999999998;58.12203883414338;2.1001736020169695;1.3807383059330487;2.4999999999999964;3.880738305933045
2021-04-10 05:00:00;236.6552711546662;218.4255779435478;76.77999999999997;58.13128192481997;3.0214673686904088;1.4718966488265157;2.4999999999999964;3.971896648826512
2021-04-10 06:00:00;243.07274828851646;224.94373855284613;76.24000000000001;57.84815208769095;3.146745457778863;1.5139350948036094;2.4999999999999964;4.013935094803606
