Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-10 07:00:00;234.58947532598737;216.35925383286818;75.94;59.02898051186128;3.302854509839222;1.560356680618141;2.4999999999999964;4.0603566806181375
2021-04-10 08:00:00;227.04137291742725;208.83313024275049;75.57999999999998;59.43407173382701;3.3480558597240493;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 09:00:00;213.42439671957985;195.19203123566228;75.34000000000003;60.17693547080842;3.3512574225646996;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 10:00:00;206.0592308834124;187.88429962472222;75.15999999999997;60.16595403942205;3.272080248913463;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 11:00:00;199.33332520508947;181.16454641926006;75.15999999999997;60.29796499583807;3.19339279659419;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 12:00:00;194.41066147695884;176.09113274913614;75.75999999999999;60.82866494896422;3.1000746131805723;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 13:00:00;190.92657939760184;172.68925768887095;75.75999999999999;60.38184520633547;2.9560574718047072;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 14:00:00;189.28223288358686;170.98412031298489;76.18;60.413580227692535;2.858429431440932;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 15:00:00;195.1969995247904;176.89750313379162;76.65999999999997;59.803569520279325;2.7571362829896877;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 16:00:00;206.07222939364033;187.95149715677687;76.54000000000002;58.465978604500094;2.7146596459441774;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 17:00:00;217.56812341839813;199.30788007400795;77.07999999999998;58.552972875700334;2.7960197715312534;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 18:00:00;230.01826542166114;211.86541887671544;76.84000000000003;57.76258336249754;2.870737412326796;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 19:00:00;241.2747189830932;223.02860888928936;76.96000000000004;57.96783467971943;3.024739975346449;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 20:00:00;242.90295090302337;224.4901552114774;77.13999999999999;58.84789966575505;3.1616946590337274;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 21:00:00;223.26783220791276;204.6836826383777;77.07999999999998;60.53842455809803;3.2136605038170667;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 22:00:00;188.90303695237932;170.345743758466;77.19999999999999;61.142874374966425;2.801056341613837;1.601199990470577;2.4999999999999973;4.101199990470574
2021-04-10 23:00:00;143.82489576305355;125.53338956954013;77.19999999999999;60.59422197389273;2.0621751505343076;1.506249978449509;2.499999999999998;4.006249978449507
2021-04-11 00:00:00;120.75816471579529;102.54342222631472;77.56;60.22167840589765;1.6582887694118709;1.4168406098855062;2.4999999999999982;3.9168406098855044
2021-04-11 01:00:00;124.67329304581627;106.67943644248653;77.5;58.79373926919891;1.5868546803148187;1.3732512811785371;2.4999999999999982;3.8732512811785353
2021-04-11 02:00:00;112.6589816408815;94.4375338999061;77.5;60.63411822136362;1.5904040719252241;1.3732512811785371;2.4999999999999982;3.8732512811785353
2021-04-11 03:00:00;123.62697460192511;105.80501483230219;77.5;57.75093045354083;1.4904496580760052;1.3732512811785371;2.4999999999999982;3.8732512811785353
2021-04-11 04:00:00;165.78583971837975;147.68980996013093;77.80000000000001;58.085248054311876;2.002197090245399;1.3732512811785371;2.4999999999999982;3.8732512811785353
2021-04-11 05:00:00;239.30059760824886;220.87889873255813;78.10000000000002;58.03865292423421;2.8401050312666403;1.3732512811785371;2.4999999999999982;3.8732512811785353
2021-04-11 06:00:00;238.7953822629799;220.27554782153098;78.04000000000002;58.769972735912916;2.9504910717956414;1.4195159009611822;2.4999999999999982;3.9195159009611804
2021-04-11 07:00:00;245.83747286592973;227.6119451309774;76.89999999999998;57.96845707693899;3.0918098895914596;1.4606072319376326;2.4999999999999982;3.960607231937631
2021-04-11 08:00:00;236.78566540093667;218.50047195285686;76.42000000000002;58.95361102772023;3.2277730371543853;1.5094347837346498;2.499999999999998;4.009434783734648
2021-04-11 09:00:00;220.69601369298513;202.35864902885433;76.06;60.0173273477634;3.2754311620000163;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 10:00:00;212.54619206357654;194.22652805414018;75.94;60.2100886363603;3.2171977982400928;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 11:00:00;206.23487302596646;188.07059991844258;75.46000000000004;59.81166957586038;3.137941228599688;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 12:00:00;202.78374105874266;184.71282093533486;75.15999999999997;59.57282749385399;3.0975369708769858;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 13:00:00;199.85654673426023;181.7922527573192;75.10000000000002;59.657521695050264;3.0814284559709204;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 14:00:00;185.58610137962282;167.67908796894434;74.25999999999999;59.80810890559195;3.0575352876998845;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 15:00:00;205.63671210330153;187.69459862606337;75.03999999999996;58.7584227844153;3.007148587698992;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 16:00:00;215.67459289836668;197.68049341436824;75.27999999999997;58.60545320077881;3.0796095489461024;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 17:00:00;226.43394157450754;208.35718127471873;75.57999999999998;58.58007868857078;3.171358398922676;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 18:00:00;238.3680715644694;220.06568663508676;76.36000000000001;58.997316282778286;3.2687517481615784;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 19:00:00;250.40365274310756;231.9840531818989;76.89999999999998;58.93804077568802;3.3192324164220617;1.5532555101812067;2.4999999999999973;4.053255510181204
2021-04-11 20:00:00;253.56984497162017;234.96583087262746;77.44;59.54571939401961;3.3739144893096853;1.597555911909085;2.4999999999999973;4.097555911909082
2021-04-11 21:00:00;211.83917037335112;193.0548030964932;77.98000000000002;61.28496429955999;3.0211314676380927;1.597555911909085;2.4999999999999973;4.097555911909082
2021-04-11 22:00:00;184.69167037361632;166.03517534179784;78.63999999999999;60.43574878451574;2.41560098854325;1.597555911909085;2.4999999999999973;4.097555911909082
2021-04-11 23:00:00;140.30431316927422;121.76320921816595;79.0;60.583917148601415;1.813946490107707;1.433026228331972;2.4999999999999973;3.9330262283319692
2021-04-12 00:00:00;111.73832342307378;93.3479376752593;79.36000000000001;60.06750424210367;1.3790005737795952;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 01:00:00;120.1747006402032;102.20317829734829;79.06;57.37538091766163;1.3195077973612088;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 02:00:00;122.07118284440463;104.03004742282225;79.0;57.799093178213354;1.3709115175223685;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 03:00:00;130.6917020934562;112.70767576882355;78.82;57.536872981567456;1.4620535741793967;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 04:00:00;159.1209742241918;141.02414721366975;78.88;57.37949124533651;1.7620953381225308;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 05:00:00;231.73099595082223;213.27005494421837;78.75999999999999;57.84524222135093;2.638043779368193;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 06:00:00;231.37415338232032;213.10935812299616;77.68;57.63573116132039;2.7483708476480704;1.3360313812139522;2.4999999999999973;3.8360313812139495
2021-04-12 07:00:00;237.8363817626438;219.57951960904964;76.65999999999997;58.41682866325078;3.104049668678785;1.4858488905954537;2.4999999999999973;3.985848890595451
2021-04-12 08:00:00;229.4821792612916;211.18945399576194;76.30000000000001;59.22245812938928;3.199442549976154;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 09:00:00;214.76846929059306;196.67599372116328;75.22000000000003;59.34153035770987;3.2204205432305324;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 10:00:00;207.73399919957848;189.68991086171195;74.86000000000001;59.554056026521664;3.2314554453879594;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 11:00:00;201.25722473759268;183.22820710309114;74.68;59.7955086733719;3.2193499791664877;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 12:00:00;200.63733078876427;182.68691254739522;74.5;59.47049095079626;3.178466634442378;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 13:00:00;195.4397374456615;177.43466381165754;74.56;59.90201091470465;3.1746012737229403;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 14:00:00;194.15895603055395;176.05605424011938;74.98000000000002;60.16772816634165;3.1209475078206164;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 15:00:00;200.20676570146847;182.30631481292136;74.68;58.9782491109994;3.035857458505552;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 16:00:00;209.62534876163193;191.66901908097543;74.98000000000002;58.8062220869935;3.0859084125336698;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 17:00:00;219.7251796853859;201.69988381621673;75.27999999999997;58.70662742340363;3.156600669593763;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 18:00:00;230.1134357203863;212.0267690116041;75.51999999999998;58.61089492784765;3.2402018340397394;1.5291595477338102;2.4999999999999973;4.029159547733808
2021-04-12 19:00:00;239.22162725839436;221.03424872748263;75.82;58.749010022081336;3.336510089531558;1.5753254852369993;2.4999999999999973;4.075325485236997
2021-04-12 20:00:00;239.41788694053838;221.13574145667562;75.94;59.25266148683363;3.4160186029899093;1.6190240665941555;2.4999999999999973;4.119024066594153
2021-04-12 21:00:00;220.5817702728567;202.13968564271974;76.0;60.72810970230705;3.4389632251692372;1.6190240665941555;2.4999999999999973;4.119024066594153
2021-04-12 22:00:00;187.77649124852036;169.39136502311248;76.12;61.08986259635793;2.974602772538269;1.6190240665941555;2.4999999999999973;4.119024066594153
2021-04-12 23:00:00;142.745806251666;124.63307144900074;76.06;60.54622508258643;2.1907689719307477;1.5318628639687035;2.499999999999997;4.0318628639687
2021-04-13 00:00:00;90.72822361297868;72.89239303781478;76.18;59.93114426872148;1.3294448766325797;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 01:00:00;99.00017521315665;81.56373058698051;76.0;57.31918148407942;1.2618007218879743;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 02:00:00;92.09138110582633;74.2877806894047;76.30000000000001;59.6240561755302;1.3148592692388823;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 03:00:00;100.11648152004743;82.6335277865328;76.24000000000001;57.38550016909562;1.2642741901697958;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 04:00:00;134.04143569426103;116.3487513301856;76.30000000000001;57.848033801202064;1.7296057884786122;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 05:00:00;190.15258187041331;172.20412561239817;76.12;58.10960628041545;2.5137942545713905;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 06:00:00;195.22888621175;177.28067878294428;75.94;58.166932119265994;2.6153654764376597;1.3132787997617035;2.4999999999999964;3.8132787997617
2021-04-13 07:00:00;188.08639907593184;170.1376229474246;75.39999999999998;58.889197872766886;2.7123137704251974;1.3543511181995327;2.4999999999999964;3.854351118199529
2021-04-13 08:00:00;182.5905648857332;164.66238759070995;75.03999999999996;59.2510053861227;2.7534333302135994;1.3543511181995327;2.4999999999999964;3.854351118199529
2021-04-13 09:00:00;172.9456112286354;155.0475022009453;74.62;59.71425099634149;2.762526490477043;1.3543511181995327;2.4999999999999964;3.854351118199529
2021-04-13 10:00:00;174.3947026060985;156.8482167418066;73.60000000000002;58.36434748204323;2.7253541120479503;1.3543511181995327;2.4999999999999964;3.854351118199529
2021-04-13 11:00:00;164.1701509775035;146.6485974789948;72.94;59.09998297331617;2.8242834607614427;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 12:00:00;160.35744682165088;142.88769552280485;72.57999999999998;59.2059351925198;2.8548048054912214;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 13:00:00;155.24285436995945;137.67824829020262;72.69999999999999;59.84119498156656;2.874496060933582;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 14:00:00;148.7191178587655;131.20630746806657;72.46000000000004;59.90590283369977;2.820538451060259;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 15:00:00;146.0507123071042;128.26934869662503;73.42000000000002;60.80211918198893;2.7559286398633454;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 16:00:00;145.79746390942242;128.04342879112951;73.72000000000003;60.34540353301287;2.5954937757472116;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 17:00:00;151.09130884867668;133.4123488981992;73.96000000000004;59.48451706481512;2.485175887776851;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 18:00:00;164.88825286408152;147.2864889768644;74.25999999999999;58.32328654056903;2.4634381439260125;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 19:00:00;182.7935899756497;165.22718735444866;74.38;57.622768785049004;2.5972240144723053;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 20:00:00;192.77171924349355;175.08792675901725;74.5;57.94465839062252;2.7723999585312007;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 21:00:00;172.84048510267462;154.8348717016554;74.62;60.431961540557324;2.9005064069042756;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 22:00:00;148.8051260239499;130.847493500515;74.68;60.68906956859138;2.5323399386596144;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-13 23:00:00;114.14770484090009;96.3814185062446;74.80000000000001;60.253521042727755;1.8683576308706578;1.3953098175060492;2.4999999999999964;3.8953098175060457
2021-04-14 00:00:00;86.2305188125989;68.58997798294335;75.10000000000002;59.94080779366345;1.3543647727600956;1.3112603877644395;2.499999999999997;3.8112603877644364
2021-04-14 01:00:00;93.13540682362066;75.82422140069596;74.98000000000002;57.69575289432623;1.282965739102836;1.3112603877644395;2.499999999999997;3.8112603877644364
2021-04-14 02:00:00;73.13865042828407;55.671686165528016;74.5;59.74605022191099;1.1802916947398074;1.3112603877644395;2.499999999999997;3.8112603877644364
2021-04-14 03:00:00;80.02857682669165;62.91208115081272;74.44;57.31136574846465;1.1124309605867284;1.2706012500504267;2.4999999999999964;3.770601250050423
2021-04-14 04:00:00;124.04820985262316;106.59436219627283;74.74000000000001;57.89965086526041;1.7538406017497972;1.2706012500504267;2.4999999999999964;3.770601250050423
2021-04-14 05:00:00;176.41336468057162;158.63662351786036;75.15999999999997;58.26524420908487;2.486166866607764;1.2706012500504267;2.4999999999999964;3.770601250050423
2021-04-14 06:00:00;179.9313960069799;162.155320146223;74.98000000000002;58.360965312659516;2.577815702239571;1.3112312659127903;2.499999999999997;3.811231265912787
2021-04-14 07:00:00;173.83442021881174;156.04681358684522;74.56;59.011767904852434;2.6619841675802323;1.3112312659127903;2.499999999999997;3.811231265912787
2021-04-14 08:00:00;185.68601149046384;168.0546734095094;74.32;57.91743422732685;2.6953682569853217;1.3515905441004166;2.499999999999997;3.8515905441004135
2021-04-14 09:00:00;170.21284603627197;152.74342182210617;72.94;58.598860737741575;2.825916920737869;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 10:00:00;162.02993153479574;144.4080478161072;73.0;59.74882847061605;2.9113316540945746;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 11:00:00;153.7531350496479;135.98040029712672;73.36000000000001;60.60476523046634;2.87002865560534;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 12:00:00;149.86792626515188;132.338672318122;72.75999999999999;59.698617359205514;2.731934326423689;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 13:00:00;144.9181503741457;127.1898102937522;73.36000000000001;60.545598982749084;2.6926207062822156;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 14:00:00;138.59804360141246;121.11821313956696;72.63999999999999;59.7855035571456;2.5671588410728;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 15:00:00;138.27733097592568;120.81678633049395;72.69999999999999;59.60454217046873;2.5140911047525805;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 16:00:00;138.7838189805836;121.24739605774111;73.06;59.735582567148185;2.4799407996988982;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 17:00:00;143.3896917563312;125.83646543668966;73.42000000000002;59.37577324081468;2.4309207893412608;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 18:00:00;154.66812458726034;137.06922775030887;74.01999999999998;58.79604937531934;2.4189347993317085;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 19:00:00;170.5782769760361;153.0140907935187;74.32;57.860616076627196;2.467520999544334;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 20:00:00;175.6317764079915;157.80616190102654;74.92000000000002;58.85921203102066;2.603676089972551;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 21:00:00;162.48852685252024;144.46341192389613;75.03999999999996;60.39982376627057;2.64257368702727;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 22:00:00;140.4162214434649;122.34237507845536;75.51999999999998;60.85532129062727;2.2797931232988837;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-14 23:00:00;108.2688857212448;90.37883018165054;75.82;60.254112734247826;1.6560768868487792;1.3932882724800044;2.4999999999999964;3.893288272480001
2021-04-15 00:00:00;80.46259911845915;62.677840896192905;76.30000000000001;59.934876180829235;1.1706456918113286;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 01:00:00;87.60333918804888;70.19345780000126;76.24000000000001;57.324151460934274;1.1026699573555891;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 02:00:00;81.07247884133011;63.233069258469676;76.72000000000003;59.81438304580183;1.1418081460732559;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 03:00:00;87.65461424173367;70.08470172903982;76.96000000000004;57.654076804185195;1.0810229604847945;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 04:00:00;118.70593777912562;100.94852986714687;77.38;57.65120966161578;1.4325925732937863;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 05:00:00;166.88409687022965;148.9385771798118;76.89999999999998;57.93040969576202;2.094631889321782;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 06:00:00;171.3536937721128;153.51778016766153;76.36000000000001;57.63704168931599;2.1790626160764646;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 07:00:00;164.21203111194848;146.46580756637297;75.34000000000003;58.233426928978986;2.2855602044535246;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 08:00:00;174.35084132695533;156.68315423301263;74.44;58.32197247397556;2.575507766742573;1.2973079386083004;2.499999999999997;3.7973079386082973
2021-04-15 09:00:00;161.5347461125727;143.84421385582905;73.84000000000003;59.393702524738444;2.662319109944148;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 10:00:00;152.26273666512793;134.66863586892515;73.24000000000001;59.58975403910483;2.655851963632948;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 11:00:00;143.4315869568167;126.0425622405633;72.34000000000003;59.350516338762304;2.6290789331965665;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 12:00:00;140.08820278792598;122.84856815653812;71.74000000000001;59.036647903067376;2.6256324899613706;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 13:00:00;132.45051145687756;115.29288322658608;71.13999999999999;59.275367675519306;2.6579699394554694;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 14:00:00;133.28885514246267;116.26023985776935;70.72000000000003;58.81086054887879;2.664797219886319;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 15:00:00;123.41825732145112;106.27185334052213;70.65999999999997;59.89334371494243;2.7292874021651965;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 16:00:00;123.34207451896361;106.13447725088669;71.01999999999998;59.94847170381013;2.6524938395234585;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 17:00:00;127.1578249411928;109.90087170839305;71.5;59.70817589729285;2.567513926712598;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 18:00:00;149.42347512460333;132.1901422517515;72.34000000000003;58.15443854799781;2.5079739005881083;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 19:00:00;161.06635866618637;143.7984218259505;72.46000000000004;57.95881561482378;2.6445517826089304;1.3382948106290078;2.4999999999999973;3.838294810629005
2021-04-15 20:00:00;166.83773060615889;149.3850494711272;72.82;58.672457684799895;2.8077858547391634;1.38185781905834;2.4999999999999973;3.8818578190583373
2021-04-15 21:00:00;163.9813082421111;146.3913955178204;73.0;59.478585957078735;2.8875063292299643;1.4224397837525826;2.4999999999999973;3.92243978375258
2021-04-15 22:00:00;137.18976810327723;119.52864599034706;73.12;60.544182158989486;2.5973841951065975;1.4224397837525826;2.4999999999999973;3.92243978375258
2021-04-15 23:00:00;101.45613664078944;83.99975480836812;73.0;60.24502930184008;1.8938673856143498;1.4224397837525826;2.4999999999999973;3.92243978375258
2021-04-16 00:00:00;66.41975424641117;49.06416433196929;73.60000000000002;59.95116653355325;1.158650461990245;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 01:00:00;60.27173413537846;43.019962969717525;73.72000000000003;59.350587980372666;0.9986778073991066;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 02:00:00;59.93022305494815;42.8850477607387;73.42000000000002;58.36291745867584;0.9476670323223005;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 03:00:00;64.70217117448568;47.81395006209877;73.53999999999996;57.08695936814081;0.936318045750019;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 04:00:00;93.73253761553711;76.65432456814085;73.60000000000002;57.53454355562059;1.3891463923298586;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 05:00:00;137.3229731033097;120.00258121304024;73.42000000000002;58.05263806827327;2.1276225628210104;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 06:00:00;164.37449780237213;146.96763431427647;73.30000000000001;57.96389366013261;2.551937520757917;1.2789868242074331;2.4999999999999973;3.7789868242074305
2021-04-16 07:00:00;144.8466294153436;127.34646575512143;72.63999999999999;59.73416955613499;2.6722257717505546;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 08:00:00;135.6213314685288;118.24418632268271;72.03999999999996;59.75816198450593;2.6291499013467234;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 09:00:00;126.8817928281791;109.59612142713944;71.56;59.85437215981335;2.580805667651763;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 10:00:00;125.34816402999127;108.36389585179946;70.65999999999997;58.79221419322363;2.514774149570577;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 11:00:00;120.66457514758434;103.62387484300973;70.53999999999996;59.39011648144822;2.576678106244156;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 12:00:00;121.69070243127751;104.55928695859635;70.89999999999998;59.60521380421767;2.565252344499556;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 13:00:00;108.05097266860069;90.9283536781015;70.48000000000002;60.3162926499885;2.53120452783633;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 14:00:00;108.84863043537584;91.51748342397573;71.5;60.67489393689897;2.3940957648619308;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 15:00:00;107.74319982321884;90.46514479394082;71.68;60.19120859305434;2.232884374551638;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 16:00:00;109.29852787342328;92.05714425989103;71.92000000000002;59.67960292825592;2.1260306234308888;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 17:00:00;112.3315257955938;95.01628451016013;72.46000000000004;59.55727716650563;2.072864908054438;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 18:00:00;120.3114160884899;103.07521965982919;72.69999999999999;58.594717420357256;2.030840225810621;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 19:00:00;129.94140735601277;112.72615427544841;72.88;58.02038331196701;2.0820476713760776;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 20:00:00;134.61467768412984;117.36723746432033;72.82;58.16243624263137;2.1866603662702104;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 21:00:00;132.2789941033326;114.87580327184452;72.94;59.12974156089297;2.2805509929376844;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 22:00:00;111.34452336544084;93.83802501841167;73.06;60.269896616438245;2.0727432770690264;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-16 23:00:00;83.3733079531972;66.00951457971085;73.06;60.038855922963705;1.5245041058191158;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-17 00:00:00;72.0779561355378;54.75402506357995;73.30000000000001;59.947933829485066;1.2853005601040353;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-17 01:00:00;66.37850556640582;49.04317523993116;73.30000000000001;60.0854807598007;1.1959879735285102;1.3246050594553171;2.4999999999999973;3.8246050594553145
2021-04-17 02:00:00;64.90599958805551;47.63550085357564;73.48000000000002;59.59848676529947;1.113265475056176;1.2816566598415697;2.4999999999999973;3.781656659841567
2021-04-17 03:00:00;70.01943753359805;52.990674942593635;73.65999999999997;57.733075558269945;1.0467365944912965;1.2816566598415697;2.4999999999999973;3.781656659841567
2021-04-17 04:00:00;102.51453598755978;85.35716679399253;73.72000000000003;57.680818352715676;1.521787295071475;1.2816566598415697;2.4999999999999973;3.781656659841567
2021-04-17 05:00:00;151.43227563068078;133.97453305584463;73.72000000000003;58.20535175555409;2.323952380583172;1.2816566598415697;2.4999999999999973;3.781656659841567
2021-04-17 06:00:00;184.09435032280737;166.55142463758844;73.72000000000003;57.93539079377854;2.7768814292102117;1.3765224575968316;2.4999999999999973;3.876522457596829
2021-04-17 07:00:00;163.09612829492735;145.30105187274808;73.60000000000002;60.26273312411723;2.9115719030119447;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 08:00:00;152.89535401065956;135.0966649510177;73.53999999999996;60.62037586969478;2.817702384346672;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 09:00:00;142.24653245761732;124.58669746854834;73.06;60.460370772056876;2.6880332270894414;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 10:00:00;134.56448618734692;117.07743090218906;72.51999999999998;60.054656236632525;2.5702591108714437;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 11:00:00;127.41376344161638;110.10919221385971;71.86000000000001;59.683829432863604;2.4914738321029084;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 12:00:00;124.6800520863645;107.46917654976949;71.56;59.42609849711965;2.4465112626950893;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 13:00:00;118.06360481175837;100.93676587429752;71.07999999999998;59.50940350679929;2.429466978176656;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 14:00:00;119.16349573755764;101.94367886951984;71.5;59.676257879683874;2.3996007863825177;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 15:00:00;109.43395046993528;92.24525320409525;71.13999999999999;60.07968968889418;2.3557840385978;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 16:00:00;119.40086592456531;102.14405956508645;72.03999999999996;59.3894703220779;2.247240101788101;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 17:00:00;122.78092146136119;105.42028393760077;72.57999999999998;59.45643238499514;2.227561406051759;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 18:00:00;130.44014173522265;112.92955050395997;73.48000000000002;59.36595372024976;2.2004445775541264;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 19:00:00;142.39902005780385;124.96742079012486;73.77999999999997;58.24651062889808;2.1826730475810874;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 20:00:00;148.9029546032137;131.4597553264835;73.77999999999997;58.14926498850457;2.2681648945659383;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 21:00:00;148.54717955144676;130.91371793106444;74.07999999999998;59.114956112916616;2.3633994227176944;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 22:00:00;123.61707308121116;105.89117857218233;74.07999999999998;60.40120414372717;2.1516979094625657;1.4199927167157038;2.499999999999998;3.9199927167157016
2021-04-17 23:00:00;91.29508144077558;73.77015307285255;74.01999999999998;60.053919400483096;1.55640832785381;1.3740976016636082;2.499999999999998;3.874097601663606
2021-04-18 00:00:00;70.60512379508414;53.17419104800888;74.25999999999999;59.707860950606914;1.1552077466876212;1.2841917081468068;2.499999999999998;3.7841917081468046
2021-04-18 01:00:00;62.87534300256502;45.55970169859767;74.19999999999999;59.3117488025581;1.0055123038955502;1.2841917081468068;2.499999999999998;3.7841917081468046
2021-04-18 02:00:00;61.73371001924699;44.419485748460936;74.44;59.12992694162517;0.9600543596031184;1.2841917081468068;2.499999999999998;3.7841917081468046
2021-04-18 03:00:00;80.1307601722912;63.04953777494445;74.56;56.85897630249207;1.07783327947638;1.2427823977886936;2.499999999999998;3.7427823977886914
2021-04-18 04:00:00;101.91924248593806;84.69406630479378;74.56;57.28573289721726;1.4047766056753048;1.2427823977886936;2.499999999999998;3.7427823977886914
2021-04-18 05:00:00;143.31610217687054;125.80545770865191;74.56;58.04517058972459;2.0661964240122543;1.2427823977886936;2.499999999999998;3.7427823977886914
2021-04-18 06:00:00;184.24622985043558;166.6623803167713;74.32;57.79738516262438;2.6550367720946806;1.290053805716688;2.4999999999999973;3.7900538057166853
2021-04-18 07:00:00;160.5684843091121;142.78146256283404;73.84000000000003;60.12130832268957;2.7867520024084858;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 08:00:00;148.82383407345873;131.17866420328787;73.18;60.11033840797762;2.7111831441446914;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 09:00:00;138.31655493009285;120.82374166899858;72.51999999999998;60.0104712657465;2.632594223027605;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 10:00:00;131.06578391831852;113.73287080312663;71.92000000000002;59.72355512228938;2.55862584064978;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 11:00:00;124.82411811700855;107.5130661995909;71.74000000000001;59.90867366621114;2.5119777178506517;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 12:00:00;131.28795216360945;114.26627654804044;71.19999999999999;58.36168813370358;2.4348244967855273;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 13:00:00;115.85412106003618;98.6702755476719;70.96000000000004;60.05051394264859;2.5284705799239684;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 14:00:00;116.4333462155181;99.3945328893897;70.72000000000003;59.31946855244621;2.431660788529061;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 15:00:00;107.52028785707243;90.29727344173199;71.01999999999998;60.46545232548186;2.4255012461788894;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 16:00:00;107.1653152537916;89.91557024812397;71.44;60.249113893377285;2.2800295711885386;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 17:00:00;123.44355397829139;106.47561649388709;71.56;57.85791264828595;2.145025179109442;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 18:00:00;130.88199653187942;113.7230835417521;72.03999999999996;58.430338914720494;2.2897249190388673;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 19:00:00;140.09136579817843;122.74204489841327;72.75999999999999;58.738786594631904;2.378901606478241;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 20:00:00;145.01159860360988;127.66993100050651;72.75999999999999;58.567856631641405;2.4327946949207586;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 21:00:00;143.32628463688997;125.76141503246639;73.24000000000001;59.61265988727149;2.5041795085199117;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 22:00:00;120.48896518433617;102.8151807398;73.60000000000002;60.60493090671787;2.2075949460125344;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-18 23:00:00;89.44438210094708;71.97552014854723;73.65999999999997;60.08225454827101;1.5684696349860225;1.3398394570950094;2.4999999999999973;3.8398394570950067
2021-04-19 00:00:00;65.08211975982489;47.754543415972805;73.96000000000004;59.62405728543405;1.0809015569107923;1.2967328444563289;2.4999999999999973;3.796732844456326
2021-04-19 01:00:00;58.39809008964834;41.12172423124463;74.07999999999998;59.283301307577574;0.9396898222522143;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 02:00:00;68.38607400226617;51.378027970592804;74.62;56.94447683802599;0.9211834027632656;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 03:00:00;73.4064649933754;56.378963070189464;74.68;56.700717058843566;0.9721038273622771;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 04:00:00;93.24847954327464;76.0449210100945;74.80000000000001;57.110251927831655;1.2550783000582018;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 05:00:00;130.43742100116302;112.95094468808264;74.86000000000001;57.94285857096128;1.8358023984176979;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 06:00:00;133.0180519573241;115.46018580823112;74.86000000000001;58.29988404119899;1.9124844796096985;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 07:00:00;144.41765342442355;127.05007224080505;73.53999999999996;57.9933851402335;2.2117455077780335;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 08:00:00;134.52212618586677;117.1183906044132;72.94;59.078943605614256;2.3107241433830836;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 09:00:00;124.3414796147527;107.16916182732092;71.74000000000001;59.00033015614406;2.323852545383396;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 10:00:00;122.92063347463755;105.94524876347228;70.96000000000004;58.499576063802465;2.34878184272215;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 11:00:00;118.12371489112383;101.13733221157936;70.60000000000002;59.038682153800664;2.4326546848585946;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 12:00:00;117.92889575143927;101.02766258220228;70.24000000000001;58.832357014992965;2.4613593315595956;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 13:00:00;105.8824625940011;88.81923943994133;70.24000000000001;60.20819324032374;2.5130179184434738;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 14:00:00;105.91402109928399;88.96839013589424;70.12;59.55961382930866;2.3879452572715145;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 15:00:00;99.56847126878553;82.61193841719636;70.0;59.913811359802025;2.3504199375211208;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 16:00:00;100.12398357939;83.23486191205842;70.0;59.45815652763622;2.2613733330298804;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 17:00:00;103.42341357476468;86.50740365267164;70.30000000000001;59.25135027704687;2.228744950484689;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 18:00:00;109.45770890425578;92.36814864658493;71.13999999999999;59.41056357876903;2.221876510259732;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 19:00:00;127.61052684547177;110.55575998248636;71.86000000000001;58.00638984543241;2.193179859526637;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 20:00:00;131.38191195143972;114.13098990018044;72.27999999999997;58.784347133919084;2.3178876870867313;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 21:00:00;128.95474884682147;111.51207915065483;72.69999999999999;59.705377841893664;2.362786024604962;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 22:00:00;108.89935057023163;91.39428233771608;72.94;60.44282957856427;2.0747429960595305;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-19 23:00:00;81.78449020920546;64.42871386647002;73.24000000000001;59.96078660068952;1.4663893924522313;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-20 00:00:00;56.02423579905705;38.780474747965236;73.77999999999997;59.48534194992544;0.933153050248075;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-20 01:00:00;50.10418377874293;32.901841578242475;74.32;58.96274409314964;0.7768033324915804;1.2563706367213756;2.4999999999999973;3.756370636721373
2021-04-20 02:00:00;50.32580710833408;33.453408249735844;73.72000000000003;57.373345367544005;0.7330145094032324;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 03:00:00;55.03958257388976;38.31431194818699;73.24000000000001;56.80342617808304;0.7972867496338375;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 04:00:00;77.60147034843229;60.67589235892412;73.48000000000002;57.06911904045978;1.1258713413803336;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 05:00:00;112.13105301618495;94.95487136857263;73.42000000000002;57.825658407573314;1.712022890323499;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 06:00:00;133.85981632282923;116.57984338576702;73.36000000000001;57.86439117254565;2.0568010714300367;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 07:00:00;116.61171762151179;99.38875570844829;72.10000000000002;59.178674885083694;2.1487497934509103;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 08:00:00;108.39568664224866;91.37502574584799;71.07999999999998;59.06371589695095;2.1477934940831105;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 09:00:00;108.86619577581574;92.1294266126647;70.12;58.115947855501815;2.1593144124791053;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 10:00:00;101.84347411510264;84.96261837790587;70.0;59.34877289798993;2.2765870998380535;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 11:00:00;97.84781927159223;80.93084393402214;70.0;59.692938183220406;2.2603046572052747;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 12:00:00;97.40712955509291;80.52873403803024;70.0;59.4548422385987;2.1993197473521384;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 13:00:00;89.52805791292013;72.5719399899067;70.0;60.1748764432063;2.169560936487322;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 14:00:00;88.8008331892075;71.9242939627338;70.0;59.679557784083215;2.0486579042738917;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 15:00:00;85.04479996643263;68.16296511261461;70.0;59.81475807234284;1.9880491833763791;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 16:00:00;85.94309285657954;69.14155114268348;70.0;59.26562612413005;1.9062724470895238;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 17:00:00;88.21709433708868;71.46880664691994;70.0;58.84927700464226;1.8836509604806437;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 18:00:00;93.30582912416553;76.59303894982601;70.06;58.41253459553633;1.9073397369764282;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 19:00:00;96.81411485767836;79.81347661241625;70.96000000000004;59.324498333242786;1.9810903206585022;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 20:00:00;109.222006516717;92.22906446299899;71.62;58.31237122633854;1.9541602857382905;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 21:00:00;106.72451726332287;89.46411411622263;72.15999999999997;59.61220811908697;2.025105260716302;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 22:00:00;91.64038597210548;74.19461355249358;73.0;60.46651151013447;1.7408672401790395;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-20 23:00:00;69.73209052878951;52.370365834630626;73.84000000000003;59.80278501883947;1.1827758369173422;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 00:00:00;86.20526764805054;68.95907203486951;74.74000000000001;57.633085540613195;1.1998109755242223;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 01:00:00;93.0670102245445;75.67658377992551;75.46000000000004;57.68417211704292;1.246569898410753;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 02:00:00;87.03683964396379;69.24204414134626;76.06;59.93080557762778;1.2848166198147137;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 03:00:00;94.26331315159655;76.79616907076814;76.06;57.620198285903655;1.2171305492573856;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 04:00:00;125.13885120610381;107.5417035962166;76.06;57.73064142230834;1.62553230908717;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 05:00:00;177.2054838635082;159.3255990814558;76.0;58.10871982486009;2.35823157757541;1.2161639783236375;2.4999999999999973;3.716163978323635
2021-04-21 06:00:00;182.31357280523582;164.36988445777996;76.06;58.350976925639486;2.451179454834136;1.2592447042607438;2.4999999999999973;3.759244704260741
2021-04-21 07:00:00;176.13249135074886;158.13834654776005;75.75999999999999;59.1437376614752;2.523811108063377;1.2592447042607438;2.4999999999999973;3.759244704260741
2021-04-21 08:00:00;170.79990295984663;152.8295437675556;75.46000000000004;59.42430949193715;2.536008258666548;1.2592447042607438;2.4999999999999973;3.759244704260741
2021-04-21 09:00:00;161.09916071014385;143.1469764720262;75.10000000000002;59.910522383734985;2.5252312156641743;1.2592447042607438;2.4999999999999973;3.759244704260741
2021-04-21 10:00:00;163.6081926110894;146.00745537445388;74.19999999999999;58.417967227392126;2.4682708580912416;1.2592447042607438;2.4999999999999973;3.759244704260741
2021-04-21 11:00:00;153.98841693156476;136.2879786737318;73.96000000000004;59.54673546658216;2.5437615960091904;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 12:00:00;150.09936962983144;132.54167404668144;73.42000000000002;59.237036942768896;2.5197798940707976;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 13:00:00;144.86114403170754;127.46047926516471;72.69999999999999;59.04039381883405;2.5250177875943685;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 14:00:00;139.36998269154316;122.05325140444657;72.15999999999997;59.152639094950416;2.5511192819590462;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 15:00:00;140.7628289956394;123.57268858487586;71.74000000000001;58.68952813656233;2.5681032559881505;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 16:00:00;144.55597511978561;127.39896358984369;71.56;58.54154167270502;2.6437914881267037;1.2996207219511242;2.4999999999999973;3.7996207219511215
2021-04-21 17:00:00;150.0646547188361;132.8123430180939;71.80000000000001;58.78574164391779;2.7454257259510055;1.3464624431144068;2.499999999999997;3.8464624431144037
2021-04-21 18:00:00;159.28961734354186;141.88590512794516;72.39999999999998;58.956784490923894;2.8212074218333;1.389377122018229;2.499999999999997;3.889377122018226
2021-04-21 19:00:00;171.5193959444751;153.94912905839826;73.18;58.978215950116805;2.875550795020508;1.389377122018229;2.499999999999997;3.889377122018226
2021-04-21 20:00:00;178.78671487122767;161.1526146384903;73.48000000000002;58.92380793874071;2.924409438016694;1.4310590434767736;2.499999999999997;3.9310590434767705
2021-04-21 21:00:00;177.16463157203668;159.4240241619695;73.65999999999997;59.4940159675873;2.9777003164541203;1.4310590434767736;2.499999999999997;3.9310590434767705
2021-04-21 22:00:00;147.69205925342308;129.83498433255625;73.96000000000004;60.74625745694499;2.661227574106314;1.4310590434767736;2.499999999999997;3.9310590434767705
2021-04-21 23:00:00;108.14584807585692;90.53261936995311;73.84000000000003;60.333297253592946;1.9063876602660914;1.4310590434767736;2.499999999999997;3.9310590434767705
2021-04-22 00:00:00;34.258068694888635;17.349330952685733;74.32;57.62317991940341;0.48851715375860316;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 01:00:00;31.81279728597699;14.972622753680357;74.07999999999998;57.49120721677173;0.45660197479458825;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 02:00:00;31.639593156599283;15.188251521735285;73.48000000000002;55.626610617354004;0.42194993367362976;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 03:00:00;33.48958044248705;17.154466436369436;73.30000000000001;54.85559586770182;0.4323105030647608;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 04:00:00;43.89059904274239;27.249087281607316;73.30000000000001;56.237032025199426;0.6124457740680082;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 05:00:00;58.88261119011624;42.23768253662507;72.22000000000003;56.906983750226516;0.9155393752806483;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 06:00:00;64.50055074591145;47.84722500632054;71.38;57.55386879565623;1.110742677047428;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 07:00:00;62.57380299539906;46.19247386776573;70.0;57.161366794424;1.1604447517235261;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 08:00:00;54.90389694987404;38.203028698797404;70.0;59.457150264733855;1.2399262765653631;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 09:00:00;56.6811328129749;40.13090961022178;70.0;58.44467830731679;1.1679041199829499;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 10:00:00;54.86106965846191;38.25733520334456;70.0;58.84214335522944;1.170669229615248;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 11:00:00;53.65417756678241;37.05620310277195;70.0;58.84558820313157;1.1452691917070634;1.2053728675930815;2.4999999999999964;3.705372867593078
