Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-22 12:00:00;53.76675941608322;37.21592811614598;70.0;58.536969523760035;1.1167735627429671;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 13:00:00;50.80353191428222;34.181152862039646;70.0;59.091476499754435;1.1088649189725588;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 14:00:00;51.57864844168572;35.05964043559674;70.0;58.40323889168707;1.0589707304180467;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 15:00:00;48.39314146086919;31.78527766142939;70.0;59.07422596239121;1.0545867504343818;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 16:00:00;47.84534711633143;31.306102621307343;70.0;58.65549778757543;1.0041647575277413;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 17:00:00;49.96141885227295;33.54225280854359;70.0;57.80079415047436;0.9751106804768277;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 18:00:00;51.71615082330534;35.299227955657756;70.0;57.7074298850701;1.0016920081414842;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 19:00:00;52.72891103066939;36.27674503750675;70.0;57.89636268743317;1.0372503985487818;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 20:00:00;55.88098815536621;39.47124530498709;70.0;57.52071640425669;1.0661667456926323;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 21:00:00;54.33592541555144;37.79093816429243;70.0;58.44716400515614;1.1198224491990347;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 22:00:00;52.524739550698655;35.93493350888636;70.0;58.80914233312694;1.1175095548068348;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-22 23:00:00;43.84772860637652;27.188391776525183;70.0;59.42569491840209;0.9872928104409288;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 00:00:00;32.31850137859464;15.817921354929256;70.0;58.825853221210195;0.688632558078063;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 01:00:00;33.414160903006255;17.213620298011243;70.0;56.948170583756735;0.6095507642823447;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 02:00:00;28.755605567148006;12.32867399722427;70.0;58.44984828043221;0.5927690752740222;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 03:00:00;29.26478686035722;13.148199786880111;70.0;56.565097742535215;0.518634692072408;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 04:00:00;38.94760327486919;22.680704277622173;70.0;56.972612022201645;0.7118264145331797;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 05:00:00;49.818746228974476;33.46337329174025;70.0;57.262816044467286;0.9312581404496036;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 06:00:00;52.22400607527649;35.845604735616085;70.0;57.38654417020973;0.9857954337472689;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 07:00:00;48.93354050317486;32.36947933378623;70.0;58.722954815860874;1.033146785057934;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 08:00:00;45.407037403061686;28.78241375955756;70.0;59.259843905941295;1.0066147351118993;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 09:00:00;46.461093928531746;30.00036984578551;70.0;58.18844661585581;0.9365546479202997;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 10:00:00;45.019103181337584;28.515203021736728;70.0;58.50504125094267;0.9324813011333061;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 11:00:00;44.16217781043684;27.675397845728423;70.0;58.42518204517711;0.9084207010097282;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 12:00:00;44.23369701223415;27.794688353684144;70.0;58.111967390774396;0.8859188873512489;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 13:00:00;42.03668466537982;25.528168702525353;70.0;58.63193177379594;0.880425261793146;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 14:00:00;42.588601678474525;26.184266496281843;70.0;57.947226103975424;0.8413119954174384;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 15:00:00;40.23120828174993;23.738811083189457;70.0;58.58911475595363;0.839449254798188;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 16:00:00;39.80205621882918;23.38093955932228;70.0;58.1542423422091;0.8000062407041915;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 17:00:00;41.3591321318538;25.05100667070245;70.0;57.357721915826346;0.7789270530818105;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 18:00:00;42.678165757395426;26.363202258215427;70.0;57.32809233503497;0.8018893686835541;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 19:00:00;43.16046709296015;26.79861261225382;70.0;57.608435159080955;0.8292981411730943;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 20:00:00;45.74179952024956;29.44089736347316;70.0;57.12684360467665;0.8460166499363738;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 21:00:00;44.573101759323634;28.131087586119282;70.0;58.07726231008354;0.8901179873314647;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 22:00:00;43.48051090552696;27.00975681133546;70.0;58.3189439788199;0.8862642707802166;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-23 23:00:00;34.834963980476395;18.38266727597737;70.0;58.59228638216729;0.7270553347346659;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 00:00:00;38.40501562223959;22.296087168579643;70.0;56.210839459296835;0.6631332858615178;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 01:00:00;38.70147514744562;22.34219488345802;70.24000000000001;57.50284285754526;0.72344533688403;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 02:00:00;37.27700021392044;20.670289048302877;70.84000000000003;58.618389624176245;0.7262116831155635;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 03:00:00;39.433417116196736;22.775206466663665;71.92000000000002;57.91899804325641;0.6705883526191149;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 04:00:00;50.89251437741624;34.36828973369262;71.62;56.8115333916337;0.8182660398552262;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 05:00:00;69.4540462879544;52.795338218999575;71.68;57.14369021996242;1.1376118105516484;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 06:00:00;76.76810002571025;60.07033375350556;71.19999999999999;57.74412113866765;1.3583742275107493;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 07:00:00;74.6807325597647;58.175908076980846;70.06;57.58867036059422;1.4257603089698454;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 08:00:00;68.49791541102162;51.77294975865292;70.0;59.23164983281157;1.5145335381560023;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 09:00:00;66.97468025902286;50.25941390068874;70.0;59.217548006685035;1.4789170823585494;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 10:00:00;64.87049117208075;48.15249179907237;70.0;59.29889765474087;1.4433424279709188;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 11:00:00;63.727557720467516;47.03788790896893;70.0;59.149975359255336;1.3984510202588227;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 12:00:00;63.73040308102814;47.083995623847336;70.0;58.866896831396446;1.3629538203036504;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 13:00:00;60.10765098684394;43.395378433577;70.0;59.39944936528644;1.3500568004640068;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 14:00:00;61.37927033704551;44.774600513417205;70.0;58.66643564655084;1.2894541848666787;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 15:00:00;56.9904859490297;40.2841100209142;70.0;59.45302517641039;1.2865455306528695;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 16:00:00;55.97733210679112;39.331885474512916;70.0;59.09548527164037;1.2222401957274054;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 17:00:00;59.17724779346114;42.67970651133435;70.0;58.03239961290592;1.1773304962956121;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 18:00:00;60.64423095007239;44.12708782186432;70.0;58.095464472183835;1.2129076832457388;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 19:00:00;63.75617608866574;47.2624124335941;70.0;57.84289772712077;1.2486562657071099;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 20:00:00;66.06504814978791;49.5397326119349;70.0;57.97535898897968;1.308128313733535;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 21:00:00;66.01338931027078;49.41544225008883;70.0;58.45318973193719;1.361196146850645;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 22:00:00;59.48954266287046;42.61956601366689;70.36000000000001;60.08249131942381;1.3781722073621112;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-24 23:00:00;48.8685538709359;32.0047681753618;70.96000000000004;59.78102806543791;1.0408264764756474;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 00:00:00;48.468079620406236;31.687759005945807;71.19999999999999;59.073660763577266;0.9516490287998814;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 01:00:00;46.94767152952445;30.01878506817189;71.86000000000001;59.481606827040196;0.9030264974340253;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 02:00:00;45.46558591644448;28.494815680357895;72.34000000000003;59.38151436377365;0.8353707221508114;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 03:00:00;48.409202154098466;31.76452612063046;72.34000000000003;57.197064584138786;0.76114704291797;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 04:00:00;65.34935081298187;48.63338876596707;72.39999999999998;56.96334030705634;1.0079492293464638;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 05:00:00;92.03988058924807;75.18628076745004;72.22000000000003;57.413181723224625;1.4800112268229135;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 06:00:00;104.1114825808865;87.15910743178722;71.80000000000001;58.00614813335932;1.797064987590105;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 07:00:00;100.43596931034587;83.5339936827894;71.13999999999999;58.41978153997292;1.8799461739921985;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 08:00:00;90.02364207600111;73.25857322092413;70.0;58.91098414476494;1.932921800645367;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 09:00:00;88.04155811983105;71.23135274795517;70.0;59.25467320313214;1.9508271957747423;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 10:00:00;85.22132804717467;68.38528305168313;70.0;59.501236941657965;1.932684096157587;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 11:00:00;83.90516368672101;67.0887717814533;70.0;59.41107528255884;1.8866334834267626;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 12:00:00;84.47071865320183;67.697222245991;70.0;59.11504471509704;1.8476948543559646;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 13:00:00;79.36599252880724;62.519706844481156;70.0;59.729241199031264;1.8398509062474449;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 14:00:00;81.92980030688832;65.195182952565;70.0;58.93299144163103;1.762634880806381;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 15:00:00;75.16841819136687;58.317418122113466;70.0;59.876108280911524;1.7678223871923566;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 16:00:00;70.67987692499416;53.810904167476934;70.06;60.06795218665758;1.684193514619434;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 17:00:00;72.69140886832724;55.84665431985529;70.48000000000002;59.45677885054647;1.5700926314846417;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 18:00:00;76.76773297958023;59.86697654815567;71.13999999999999;59.071160355840505;1.5144812758076682;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 19:00:00;79.89786160016382;62.9774663061193;71.5;58.76532256127609;1.4938187851656837;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 20:00:00;90.52695449326067;73.74192172079053;71.74000000000001;57.348133325024605;1.4976540063137098;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 21:00:00;88.36640714580803;71.30527663617002;72.03999999999996;58.91564297900766;1.6030972576674958;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 22:00:00;75.90302387132304;58.735372413174375;72.27999999999997;59.77450627739387;1.4451367488292197;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-25 23:00:00;58.804341894463;41.664640688481796;72.57999999999998;59.68585435921682;1.0858442408244395;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 00:00:00;52.44551890695348;35.4015358597879;72.88;59.12297480688977;0.907683756909389;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 01:00:00;48.39039578664801;31.317985820841745;73.48000000000002;58.830002314652404;0.7864521929493656;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 02:00:00;47.229446661678004;30.109720223875097;73.89999999999998;58.83431722357534;0.7464053581172801;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 03:00:00;50.35573959551944;33.47606448066456;74.13999999999999;56.98549241924536;0.6989102865247965;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 04:00:00;73.16193280751325;56.0712772752764;74.98000000000002;56.889260457687385;0.9628963907511904;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 05:00:00;104.149741400778;86.86589671454438;74.44;57.71399176369914;1.4825747498172923;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 06:00:00;123.01638804818968;105.83954337493259;73.36000000000001;57.458543886666746;1.8419455421689823;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 07:00:00;106.45600426143375;89.39873154882739;71.74000000000001;58.70415016535219;1.9443816861042047;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 08:00:00;99.88083576194256;83.11187365658911;70.36000000000001;58.33154664587636;1.9770747469988161;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 09:00:00;99.79820880601947;83.06018314976703;70.0;58.466475704829634;2.0602096704385104;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 10:00:00;93.65761632205788;76.7797865708815;70.0;59.54179224556913;2.1322422523290503;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 11:00:00;90.11360201500305;73.22283357018551;70.0;59.72720601778906;2.0885865680296583;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 12:00:00;94.78833768142663;78.02035873461196;70.0;58.800878123334485;2.0152161997571554;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 13:00:00;88.71606614100847;71.83688185601787;70.0;59.68778624016289;2.04833543821438;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 14:00:00;91.98746584239944;75.20968742616009;70.0;58.93967532283381;1.9802110897105432;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 15:00:00;82.84832878070675;65.92801079491619;70.0;60.11728523992582;1.9959892646630304;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 16:00:00;80.34730896635831;63.479173034219066;70.0;59.85264181325641;1.8852504569759247;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 17:00:00;82.31563077215378;65.55648527713232;70.0;59.087794769101095;1.7960585686346346;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 18:00:00;87.38298529418456;70.71261333263713;70.0;58.35872606700275;1.787216142222918;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 19:00:00;90.34504840801876;73.56205252120557;70.30000000000001;58.71358536511366;1.8565472140678339;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 20:00:00;95.40081731052412;78.49849592271642;70.84000000000003;58.836354110384605;1.892298433401827;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 21:00:00;97.9131190172091;80.72118771606684;71.86000000000001;59.68389760774056;1.9146231391639754;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 22:00:00;84.0688833005095;66.79059612751003;72.34000000000003;60.21072034924947;1.650254702850138;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-26 23:00:00;64.5704829626663;47.3808108158103;72.82;59.6875588596767;1.1706829180231202;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 00:00:00;86.33793957411709;69.43180770168107;72.88;57.12230968678148;1.3045472953804342;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 01:00:00;79.71611253162769;62.43667029497767;73.18;59.4836042593401;1.3857679898149764;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 02:00:00;76.84483398393056;59.39530620510664;73.77999999999997;60.13221451854673;1.3406122970394723;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 03:00:00;98.89594356220518;81.63528111228868;74.56;57.52082462896789;1.3819127226736312;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 04:00:00;127.06833515241102;109.70453719172352;74.62;57.48616012647159;1.7657667945888451;1.2053728675930815;2.4999999999999964;3.705372867593078
2021-04-27 05:00:00;180.95457007079975;163.1945281223305;74.92000000000002;58.2753322550069;2.588481915380302;1.2930582591755093;2.4999999999999964;3.7930582591755058
2021-04-27 06:00:00;185.14028195561946;167.27502494290752;75.10000000000002;58.69620987343524;2.6872460067540493;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 07:00:00;180.04118078613132;162.02233571269272;75.27999999999997;59.669988172074454;2.7461188549220026;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 08:00:00;175.3552154111528;157.3018851982054;75.34000000000003;59.96727914537894;2.715930521304537;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 09:00:00;165.46985603177112;147.4427966068734;75.10000000000002;60.289772572963386;2.66016068717132;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 10:00:00;160.15487908524824;142.25980530371817;74.74000000000001;59.91557463676577;2.572249050711061;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 11:00:00;158.452924771175;140.66308915653588;74.5;59.501728119212544;2.515415585885417;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 12:00:00;154.41731357657457;136.72832436526514;74.07999999999998;59.35032484395509;2.4960514507309557;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 13:00:00;148.44281329248022;130.67727706145928;74.13999999999999;59.94553530999889;2.489951382195965;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 14:00:00;139.75581492232536;121.98404470457785;74.01999999999998;60.33114636870539;2.43082400655183;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 15:00:00;138.08203493854117;120.36198385664666;74.07999999999998;59.98012487282273;2.331699727042103;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 16:00:00;139.16149064038638;121.59120184296953;73.84000000000003;59.20266188434687;2.263641653005056;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 17:00:00;144.7586091142584;127.21772540923097;73.96000000000004;58.739353436770784;2.2644462152258527;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 18:00:00;157.97131509672036;140.44765920017;74.25999999999999;57.982055371746526;2.3106245130535927;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 19:00:00;175.31369772963637;157.6567110086904;74.25999999999999;58.39898300422658;2.631694841094834;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 20:00:00;184.46150189346065;166.78713945349065;74.32;58.223556904445786;2.7285161667088516;1.3366977802201165;2.4999999999999964;3.836697780220113
2021-04-27 21:00:00;183.50604390491614;165.7796875987209;74.13999999999999;58.768991389744826;2.842488500481748;1.3826500438107225;2.4999999999999964;3.882650043810719
2021-04-27 22:00:00;152.1253948519879;134.23820751668333;74.25999999999999;60.53610853757175;2.639217324530451;1.4232382989658219;2.4999999999999964;3.9232382989658183
2021-04-27 23:00:00;111.01435730010684;93.34453285829215;74.13999999999999;60.33777025568838;1.9150521562831069;1.4232382989658219;2.4999999999999964;3.9232382989658183
2021-04-28 00:00:00;91.88774516632071;74.26840569745107;74.13999999999999;60.53770687974861;1.6084078155055506;1.3789268252637337;2.4999999999999964;3.87892682526373
2021-04-28 01:00:00;80.87823102159004;63.36787456878341;74.25999999999999;60.03103497486376;1.3533466164116024;1.3330775965758868;2.4999999999999964;3.833077596575883
2021-04-28 02:00:00;80.11994517363242;62.732693243616716;74.19999999999999;59.299817546057284;1.2802646867754108;1.3330775965758868;2.4999999999999964;3.833077596575883
2021-04-28 03:00:00;87.54989639772411;70.40267849267295;74.25999999999999;57.446911847862964;1.2398206230412239;1.292418625639875;2.4999999999999964;3.7924186256398715
2021-04-28 04:00:00;133.6155726539882;116.16988343828817;74.32;58.00116406070384;1.9494792215954497;1.292418625639875;2.4999999999999964;3.7924186256398715
2021-04-28 05:00:00;201.31285492179614;183.5605730664608;74.38;58.22457155909967;2.966905662674335;1.4375168990918863;2.4999999999999964;3.9375168990918827
2021-04-28 06:00:00;197.32464993496518;179.35335052557156;74.68;59.48946533004869;3.092850944954632;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 07:00:00;192.29461882695495;174.18311113684885;75.03999999999996;60.19995689252113;3.085195421768231;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 08:00:00;187.9710177388582;169.74367176740404;75.51999999999998;60.612048531667426;3.0020894767873485;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 09:00:00;176.9260092817351;158.7680116647919;75.27999999999997;60.68187829128351;2.885661672489157;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 10:00:00;170.84688769481653;152.77135356268033;75.15999999999997;60.41791780825423;2.759300204302465;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 11:00:00;165.66774697082403;147.7172225882354;74.86000000000001;60.02423800407507;2.6587580516966103;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 12:00:00;165.27561864217284;147.50549547984647;74.44;59.25710757605566;2.591820891116009;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 13:00:00;158.5936623988815;140.8053569853459;74.25999999999999;59.71857429779391;2.596746466443717;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 14:00:00;149.1580732089949;131.35959598851178;74.07999999999998;60.20413504687326;2.559395545754434;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 15:00:00;146.96843822498593;129.16719593067822;74.25999999999999;60.10516926328438;2.4721231883683217;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 16:00:00;146.88545158643038;129.1535361172338;74.25999999999999;59.6533572216166;2.394302859241168;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 17:00:00;180.8483969096067;163.15281178045905;74.68;58.10355277150461;2.597609821199503;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 18:00:00;188.41690453129658;170.64521945473743;74.80000000000001;58.29447168491538;2.7179480043996866;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 19:00:00;194.75788726426728;176.83994485179358;75.15999999999997;58.744441910176874;2.824815658741395;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 20:00:00;194.61995069711793;176.59406820979353;75.34000000000003;59.287083649047304;2.8865835021038815;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 21:00:00;180.80197926330675;162.5244603620145;75.75999999999999;60.89051164627142;2.8950619736685748;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 22:00:00;154.28168266197343;136.12004097390107;75.69999999999999;60.89641725032436;2.4814083582531015;1.4826648328866918;2.4999999999999964;3.9826648328866883
2021-04-28 23:00:00;118.0302659445495;100.11960264106452;75.63999999999999;60.29038791631598;1.83082439603692;1.4366878266550525;2.4999999999999964;3.936687826655049
2021-04-29 00:00:00;82.43156941288902;64.7105627502109;75.57999999999998;60.1357729637528;1.2708026176941676;1.3323736999600198;2.4999999999999964;3.832373699960016
2021-04-29 01:00:00;89.2624739949515;71.84216948510317;75.69999999999999;57.84792860455616;1.1905044253980588;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 02:00:00;84.0842877181265;66.4642365374795;75.69999999999999;59.26495148401415;1.2181326075699115;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 03:00:00;90.75309068629669;73.35032894215416;75.82;57.540345431756464;1.1820725962935317;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 04:00:00;119.7458292795759;102.19241716343151;76.06;57.61106826461736;1.5453963482640107;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 05:00:00;169.3580239083544;151.49403290284238;76.12;58.09091551162942;2.2365716380001817;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 06:00:00;173.68380910347102;155.8431438952685;75.88;58.073466370149504;2.322365977646264;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 07:00:00;167.7707723892306;149.87480743926443;75.51999999999998;58.94764407189962;2.4103647164434676;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 08:00:00;162.8314390493841;144.96452083491235;75.15999999999997;59.24149851166317;2.4354924537500584;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 09:00:00;154.115791670572;136.2604532707693;74.80000000000001;59.74550377756174;2.437427036405861;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 10:00:00;156.35262563778892;138.7448244693998;74.19999999999999;58.64926554284199;2.3938943675364146;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 11:00:00;146.49334277794773;129.07039074296807;73.06;58.79680441796603;2.4454104360748654;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 12:00:00;143.0252037916248;125.68580033353972;72.51999999999998;58.856966657040346;2.492390898536026;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 13:00:00;138.67640446203671;121.47113766480425;71.80000000000001;58.78582531108469;2.5370945394411417;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 14:00:00;135.79129614137122;118.78217119099237;70.89999999999998;58.4441965768757;2.595678487187552;1.28993374006753;2.499999999999996;3.789933740067526
2021-04-29 15:00:00;125.26732018176055;108.08476108865399;70.89999999999998;59.848406135847824;2.6987557442708137;1.3354972096849744;2.4999999999999956;3.83549720968497
2021-04-29 16:00:00;126.64849338608231;109.65137633861391;70.48000000000002;59.00783844745956;2.6284848804700545;1.3354972096849744;2.4999999999999956;3.83549720968497
2021-04-29 17:00:00;131.26618362532406;114.21092818551226;70.72000000000003;59.02864735996491;2.673245278489084;1.3354972096849744;2.4999999999999956;3.83549720968497
2021-04-29 18:00:00;139.4151488341986;122.17260717971168;71.5;59.28414687972236;2.7172955281085707;1.3354972096849744;2.4999999999999956;3.83549720968497
2021-04-29 19:00:00;164.0725452652171;146.71234904289008;72.63999999999999;58.30927182415127;2.7259530186085623;1.3354972096849744;2.4999999999999956;3.83549720968497
2021-04-29 20:00:00;170.85619599091206;153.18925089720204;73.53999999999996;59.27528436185327;2.851795135384003;1.382794325192303;2.4999999999999956;3.8827943251922985
2021-04-29 21:00:00;170.7982465536539;152.94373656698443;74.13999999999999;59.93371606873387;2.8625535978441543;1.382794325192303;2.4999999999999956;3.8827943251922985
2021-04-29 22:00:00;141.6238964115319;123.75091358825337;74.19999999999999;60.777384125936635;2.512176140064952;1.382794325192303;2.4999999999999956;3.8827943251922985
2021-04-29 23:00:00;102.70633072178693;84.91873035883592;74.92000000000002;60.59933867428322;1.707594901583089;1.382794325192303;2.4999999999999956;3.8827943251922985
2021-04-30 00:00:00;60.30785369714689;42.85030847857817;75.34000000000003;59.276752486292025;0.8939047208717491;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 01:00:00;64.5497291756592;47.586598200602836;74.74000000000001;56.51826735085223;0.8434424669149402;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 02:00:00;61.7505971135;44.366075466164254;75.27999999999997;58.78216948913496;0.8911791833828835;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 03:00:00;65.61646694232391;48.27312879548914;75.94;57.79128898084673;0.8608307390598268;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 04:00:00;85.12399873992388;67.72354334611649;76.72000000000003;56.8407746373029;1.0195376518862052;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 05:00:00;117.35141919137988;99.80149254650662;75.82;57.73030255281952;1.5445705587265444;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 06:00:00;119.41756006363744;101.9767917347981;75.22000000000003;57.53273690427352;1.6075269668473413;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 07:00:00;129.14738773116778;111.86977474537898;73.60000000000002;57.735154870733425;1.9382085220930174;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 08:00:00;118.4787932033842;101.40982545699872;72.03999999999996;58.175496976165675;2.0346374066565605;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 09:00:00;118.15414826570674;101.24397817845876;71.19999999999999;57.95435473467609;2.123863315055764;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 10:00:00;109.41284465181118;92.59677821365482;70.18;58.55389935231199;2.240706328585823;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 11:00:00;104.59473016583594;87.71778269381669;70.0;59.249552591217196;2.3165089075266247;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 12:00:00;103.70440731680398;86.81912185893742;70.0;59.32835796219382;2.313751291895464;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 13:00:00;103.08525565461281;86.20201570623065;70.0;59.33215959484971;2.300757000202587;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 14:00:00;107.55372606042805;90.73388901517113;70.0;58.797699769877624;2.285961765738882;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 15:00:00;95.7485117824399;78.75817273920487;70.0;60.22687648654255;2.332648787126576;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 16:00:00;92.25874633771525;75.31009211095568;70.0;60.05535554371261;2.208864104916138;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 17:00:00;94.99553556197647;78.16420806722459;70.0;59.216942279567206;2.097548324790534;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 18:00:00;99.97623140223754;83.21676469251153;70.0;58.605405433169096;2.089048845043792;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 19:00:00;104.26608965320433;87.34366208873821;70.53999999999996;59.02600010520132;2.156093422621424;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 20:00:00;110.45775380610307;93.43758534671784;71.07999999999998;58.981499079391824;2.1737788313204756;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 21:00:00;112.92226539441776;95.77101798664037;71.56;59.31486349343959;2.195667941384979;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 22:00:00;99.90307543107858;82.65365532816656;71.38;60.48780329621917;2.183806185115312;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-04-30 23:00:00;78.5227679697405;61.459915896142505;70.84000000000003;60.398060784694735;1.7904621689665596;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-05-01 00:00:00;30.6710285244771;14.242471736837016;70.0;58.47541867041099;0.6336564973871931;1.2403945776044387;2.499999999999996;3.7403945776044347
2021-05-01 01:00:00;30.423253435653383;14.184861738800366;70.0;57.32714965090071;0.5715866258066004;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 02:00:00;29.475565175151534;13.234936882285034;70.0;57.36709779100573;0.5555328136216239;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 03:00:00;30.204448494647156;14.100367075013288;70.0;56.45201815574529;0.5308196776863917;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 04:00:00;40.44404931032802;24.1680342874615;70.0;56.98947213153133;0.7401341165730494;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 05:00:00;52.345809120636055;35.97424321843776;70.0;57.29086627684933;0.9806559721031877;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 06:00:00;54.92737365035349;38.52700624255038;70.0;57.44684777039936;1.041805744726723;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 07:00:00;51.44138648981015;34.854048812169665;70.0;58.79694487480475;1.0932686688915183;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 08:00:00;47.75303337013371;31.104278051073432;70.0;59.34134543990774;1.066717172034274;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 09:00:00;48.719380304116626;32.223192235162934;70.0;58.344834528401464;0.995254205667674;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 10:00:00;47.132594957172145;30.59731006835097;70.0;58.6416736775322;0.9880017618595875;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 11:00:00;46.21702533853246;29.701154543336518;70.0;58.548333782882935;0.9609128875572298;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 12:00:00;46.29612902021275;29.829176761195715;70.0;58.227218661987536;0.9363027771835225;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 13:00:00;43.93334153261634;27.39675462187075;70.0;58.752308486332424;0.9299970042578866;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 14:00:00;44.53326408239748;28.100876820096396;70.0;58.06518644870704;0.8884226024383804;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 15:00:00;41.997048991918646;25.476421353982605;70.0;58.71352506820102;0.8859539793825101;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 16:00:00;41.54236827064806;25.09235470040498;70.0;58.28251046606454;0.8441262128542296;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 17:00:00;43.21970412053829;26.884665750433918;70.0;57.47055950571837;0.821298105664159;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 18:00:00;44.632405191975025;28.29291014688521;70.0;57.42458372003597;0.84504265340923;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 19:00:00;44.9818519641548;28.589921692318573;70.0;57.74592892727719;0.873992380965559;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 20:00:00;47.83507552644672;31.513949148222913;70.0;57.193098902374004;0.8893098814422995;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 21:00:00;48.034078259925295;31.613806478153098;70.0;57.82259574117279;0.9391726723445136;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 22:00:00;43.596501373328536;26.999885746507196;70.0;59.127996111592324;0.9547567753972092;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-01 23:00:00;36.9760068354749;20.3619337505072;70.72000000000003;58.90628542304154;0.7452195576550098;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 00:00:00;44.64728998128157;28.211055503592096;70.96000000000004;57.114621806988964;0.7677874154254872;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 01:00:00;43.370850312220384;26.491702960109553;72.03999999999996;59.041088705136474;0.7944044464371035;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 02:00:00;41.998626522484315;25.035697492506507;72.63999999999999;59.13927945456834;0.740676984453808;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 03:00:00;44.13732734162422;27.33238785618643;73.18;57.59450057718112;0.6742733856128674;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 04:00:00;59.98460119118432;43.18385607739519;73.42000000000002;56.78701179534045;0.8586579709508816;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 05:00:00;84.61934300240657;67.6295548325947;73.53999999999996;57.261796723472;1.2376957258343035;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 06:00:00;98.33899923566523;81.31600622806329;72.88;57.579771317659265;1.530307025024224;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 07:00:00;88.0632529168881;70.94165074846389;72.22000000000003;59.15752822546631;1.6051664288810377;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 08:00:00;81.8674171362421;65.05179210908186;70.89999999999998;58.61370106980007;1.586502354047688;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 09:00:00;82.02768378363567;65.45694145658877;70.0;57.86373871083612;1.6092600872316223;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 10:00:00;77.02154907973396;60.263433258234315;70.0;59.20840988329769;1.6993291876625856;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 11:00:00;76.7896347703605;60.05326203421506;70.0;59.07717367350716;1.6738567315265407;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 12:00:00;77.13656164910657;60.42042863039324;70.0;58.9355872610613;1.6599026487015969;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 13:00:00;72.0996940255421;55.29528938443053;70.0;59.65318882985861;1.6591192719496275;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 14:00:00;74.0476511872687;57.353954506450116;70.0;58.88254933713188;1.5858305716355232;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 15:00:00;67.85833032441356;51.0488177858735;70.0;59.80964649439244;1.5854940956116788;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 16:00:00;66.44213182597893;49.6940996551472;70.0;59.45754284305423;1.500556745088513;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 17:00:00;70.57760569423286;53.986150555298764;70.0;58.3160026872726;1.4382228429353854;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 18:00:00;72.34027064188476;55.7333571164224;70.0;58.34964066235807;1.4783985165765436;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 19:00:00;75.50845601428429;58.91377949435182;70.0;58.17328634688852;1.5201352074838606;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 20:00:00;79.17394340520215;62.57531672244573;70.0;58.0915979073319;1.582994826619675;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 21:00:00;79.1083616375788;62.42845008397447;70.0;58.6250106425731;1.6558542261075315;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 22:00:00;70.87678617989714;53.88486321842205;70.48000000000002;60.439220547813136;1.6806887713535448;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-02 23:00:00;57.153936823599665;40.23639457428222;70.65999999999997;60.241994640714495;1.3062078321899113;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 00:00:00;30.744868735080637;14.262955291694487;70.96000000000004;58.003037091758586;0.5649631702680687;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 01:00:00;30.856580091038076;14.402499509161027;71.5;57.35610636811492;0.5194329775655505;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 02:00:00;29.65965297499016;13.141480663247815;71.80000000000001;57.55627703224076;0.49578485574922315;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 03:00:00;30.777333463912125;14.47547217334077;72.03999999999996;55.93036540222846;0.45487912804927266;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 04:00:00;41.74130989805831;25.30871224858705;71.32;56.697897502074795;0.6796838635206887;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 05:00:00;53.017756450021686;36.527299199589535;71.07999999999998;57.03299045730677;0.898645032373418;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 06:00:00;54.72389895659105;38.45787424490641;70.0;56.797733072232006;0.9869138249405245;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 07:00:00;53.092152318408814;36.58874986416196;70.0;58.26004616535619;1.0767494340512214;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 08:00:00;47.74723982477399;31.077393385323;70.0;59.49925293294547;1.0826268228226965;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 09:00:00;48.75322930405045;32.250076900913356;70.0;58.402257069808115;1.0008767920559158;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 10:00:00;47.13634647488762;30.59731006835097;70.0;58.672854294102535;0.990800324130623;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 11:00:00;46.218553269074135;29.701154543336518;70.0;58.5619366992388;0.9620874754457173;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 12:00:00;46.296733129637694;29.829176761195715;70.0;58.23301289361581;0.9367760496272003;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 13:00:00;43.93359039546122;27.39675462187075;70.0;58.754849693544145;0.9302124365185842;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 14:00:00;44.533369025290355;28.100876820096396;70.0;58.066326650015526;0.8885095804363877;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 15:00:00;41.9970932554998;25.476421353982605;70.0;58.71403174771473;0.8859946877797926;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 16:00:00;41.542388287416635;25.09235470040498;70.0;58.28274983143331;0.8441438637942139;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 17:00:00;43.21971214979667;26.884665750433918;70.0;57.47065940051863;0.8213048063470669;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 18:00:00;44.63240810235524;28.29291014688521;70.0;57.424621145760796;0.8450452234535889;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 19:00:00;45.33463694048081;28.954785013217325;70.0;57.655055529959384;0.8743628780591381;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 20:00:00;47.98218455096151;31.652213143510853;70.0;57.24344764303419;0.8955656148545883;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 21:00:00;46.82175663961607;30.356628298775654;70.0;58.15629956074588;0.9412630243667959;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 22:00:00;45.17799847246091;28.664174578676906;70.0;58.54383201295076;0.9389410416403532;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-03 23:00:00;38.24456405250813;21.645996595635065;70.0;59.184336250536944;0.8419130619128731;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 00:00:00;47.3825165588147;31.037659422019015;70.0;57.29368123688084;0.887869395687437;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 01:00:00;42.18996701385255;25.59795005395964;70.0;59.113229801619354;0.922700677827079;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 02:00:00;40.506125752828844;23.976475918235316;70.0;58.81528211399092;0.8622761659012851;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 03:00:00;41.75914641445005;25.307986868028948;70.30000000000001;58.000461259378426;0.8083761609177157;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 04:00:00;61.507587932492314;45.04404115521417;70.53999999999996;57.16611785868196;1.095019653882437;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 05:00:00;81.90011447944048;65.3507429923109;70.18;57.45639109540366;1.5325861870813506;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 06:00:00;86.25665251344739;69.69091195932118;70.0;57.64965765001199;1.6628930304516951;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 07:00:00;83.54051216068908;66.8075180384266;70.0;58.83575945850646;1.781634680798131;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 08:00:00;76.67965521833784;59.82520452121604;70.0;59.83639501010646;1.7963174271752318;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 09:00:00;76.50881737651889;59.732416301718246;70.0;59.34763708716747;1.710079279002287;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 10:00:00;72.27660275852038;55.4618384993313;70.0;59.72003120070599;1.674004588777223;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 11:00:00;69.60858938634836;52.81737424364358;70.0;59.64747538705524;1.6009113026104627;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 12:00:00;69.0378400412288;52.309358741893035;70.0;59.25683567576374;1.5300502222715366;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 13:00:00;68.45652642927178;51.757268835881064;70.0;59.079020648743494;1.4924644059028582;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 14:00:00;70.78877010316822;54.16512313184934;70.0;58.51369583272026;1.4673535391997623;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 15:00:00;61.35988481981999;44.52210742053894;70.0;60.17677139292954;1.4872397833799729;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 16:00:00;61.598619408697665;44.90485882596743;70.0;59.24934258907848;1.3642270787600759;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 17:00:00;63.36416919414117;46.76990203787348;70.0;58.54358642584924;1.316878694483089;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 18:00:00;66.58509173255874;50.04996559712126;70.0;58.04804969190138;1.3264440414310021;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 19:00:00;69.40070605670707;52.74778307902023;70.36000000000001;58.376184697664485;1.378857835812017;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 20:00:00;73.23407421376609;56.57297742781764;70.53999999999996;58.15072152679659;1.4074011149498797;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 21:00:00;73.88770956759762;57.12506733382965;70.72000000000003;58.62492477392459;1.4545020574888348;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 22:00:00;66.42460191342072;49.479318047209716;70.77999999999997;59.98381605564947;1.4649047746387545;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-04 23:00:00;54.078659683449345;37.13848485400033;71.13999999999999;60.03978491415933;1.1599659334193062;1.200355033653905;2.4999999999999964;3.7003550336539015
