Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-05 00:00:00;78.47936226625869;61.80179525465103;71.5;57.256850520387275;1.311898219638384;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-05 01:00:00;75.36029602399807;58.34311182515306;71.92000000000002;59.1222526526135;1.4020379632221482;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-05 02:00:00;72.9702962089124;55.84886896734205;72.22000000000003;59.59353690148947;1.3759894528017516;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-05 03:00:00;77.94646874330623;60.87615401630781;72.75999999999999;58.61257596892273;1.311806516391477;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-05 04:00:00;111.72678910556358;94.62603126344418;73.06;57.73104335895681;1.7353833712648088;1.200355033653905;2.4999999999999964;3.7003550336539015
2021-05-05 05:00:00;165.50957111138104;148.03608499203762;73.53999999999996;58.218957111870566;2.5720860537070367;1.2865201852762853;2.4999999999999964;3.7865201852762818
2021-05-05 06:00:00;201.90557040756858;184.28020509698496;73.72000000000003;58.03837411050313;3.065546595595208;1.488206506850144;2.499999999999996;3.98820650685014
2021-05-05 07:00:00;178.6348778230918;160.76780909068637;73.60000000000002;60.345394867870255;3.2088555896925985;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 08:00:00;168.1757586437067;150.2254759450051;73.84000000000003;60.93405089359419;3.1025883463499753;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 09:00:00;156.96346485344645;139.06789622773042;73.72000000000003;60.987449811610304;2.9351742568125165;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 10:00:00;149.09725013546364;131.19717432086009;73.89999999999998;61.049134160511585;2.7624088301712244;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 11:00:00;140.58320183028545;122.74446241383382;73.84000000000003;60.92985715060206;2.592704922202593;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 12:00:00;137.42310104852857;119.60725917489816;74.07999999999998;60.63098938469375;2.4328768040897515;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 13:00:00;132.12164166306027;114.42477679255745;73.84000000000003;60.223891023478586;2.310317417666308;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 14:00:00;124.73405261319424;107.0251896477181;73.84000000000003;60.49443508205434;2.2253523277674776;1.532410659856982;2.4999999999999964;4.032410659856978
2021-05-05 15:00:00;123.79705989614929;106.2214891713123;73.72000000000003;59.76358661594378;2.1119674260391856;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 16:00:00;123.922914223696;106.36560098087477;73.84000000000003;59.51917755838821;2.060318524850434;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 17:00:00;129.62549446494253;112.21875755387128;73.72000000000003;58.49337668519382;2.026924310778241;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 18:00:00;141.3369217697618;123.98604108083309;73.84000000000003;57.68875787049825;2.083533128325253;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 19:00:00;155.6127046795457;138.18105432273097;73.89999999999998;57.97505868937702;2.3265796242906873;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 20:00:00;163.24501011153086;145.70258222950775;74.07999999999998;58.20952508003228;2.4490671984530366;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 21:00:00;163.06410472211428;145.3644737532267;74.25999999999999;59.030859558211205;2.5493747980722112;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 22:00:00;135.33997810395388;117.51763793624312;74.32;60.5005002761788;2.331763446901035;1.4916330402179114;2.4999999999999964;3.991633040217908
2021-05-05 23:00:00;97.82919585286336;80.15387992623394;74.56;60.34380031935166;1.638459377505796;1.396873969604906;2.4999999999999964;3.8968739696049024
2021-05-06 00:00:00;94.9192307541951;77.25482568431252;74.74000000000001;60.169855131275824;1.5511044708106494;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 01:00:00;102.40746387328845;85.02854944630222;74.74000000000001;58.0924405674005;1.4646428860853604;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 02:00:00;97.87628081400669;80.3215872748138;74.80000000000001;59.28592805915537;1.5021121774570394;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 03:00:00;105.33510895340248;87.90923786164947;75.03999999999996;58.00594908941133;1.4723325636216233;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 04:00:00;137.24027493801947;119.75531720930405;75.15999999999997;57.5353422816562;1.8540079733641686;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 05:00:00;195.63155124898216;177.77568986195584;75.22000000000003;58.23923612592239;2.7430415450669625;1.3554005652114731;2.499999999999997;3.85540056521147
2021-05-06 06:00:00;199.97287109668483;182.07604768773746;75.15999999999997;58.46814023119106;2.852443587222339;1.3983354489634952;2.499999999999997;3.898335448963492
2021-05-06 07:00:00;193.87833965646956;175.87360851593718;75.10000000000002;59.399578451835566;2.9401445878638413;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 08:00:00;188.808348535371;170.7807167959812;75.03999999999996;59.745104679107044;2.9391746563632846;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 09:00:00;178.58353733301723;160.53290896435112;74.92000000000002;60.2801013682095;2.9043841703154083;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 10:00:00;172.5794779935171;154.56478416126322;74.86000000000001;60.260910897108715;2.8145832670533224;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 11:00:00;167.1742696553275;149.2169032753554;74.74000000000001;60.14268253676727;2.726761107802051;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 12:00:00;164.3616424516991;146.46026364344422;74.68;59.906337210135405;2.6488843660428736;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 13:00:00;162.2901383516422;144.43413351398942;74.62;59.71923823830508;2.593190183784814;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 14:00:00;162.36774188233744;144.5650738965052;74.56;59.42366189442282;2.554051441822437;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 15:00:00;166.4202078532642;148.6517921508137;74.62;59.03226154981081;2.541988957493768;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 16:00:00;174.23035150067616;156.48064870544158;74.74000000000001;58.58656039257676;2.568085685286926;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 17:00:00;182.3356857919626;164.59895242142022;74.74000000000001;58.28879988553001;2.638911338979508;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 18:00:00;189.7687165507456;172.04187942758054;74.62;58.147344757430574;2.742911029511099;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 19:00:00;195.20056342158014;177.37597711532874;74.74000000000001;58.531882377444845;2.867472072112152;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 20:00:00;194.09674164570805;176.1906220736069;74.74000000000001;59.098803464074706;2.954601958328431;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 21:00:00;179.19495269232556;161.12558648521195;74.80000000000001;60.499073717975534;2.9834056959214212;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 22:00:00;154.01337678789866;135.9988162403411;74.86000000000001;60.74880776380428;2.5986359623183937;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-06 23:00:00;117.91934996367488;100.1142598319365;74.92000000000002;60.289329069364896;1.918984839365674;1.439100345021385;2.499999999999997;3.939100345021382
2021-05-07 00:00:00;97.31331613545876;79.51633562652127;75.15999999999997;60.436259777178805;1.5736380039629454;1.3915672647147486;2.4999999999999973;3.891567264714746
2021-05-07 01:00:00;105.37241717476371;87.85341641752458;75.34000000000003;58.28695278591766;1.471213352132043;1.3482225737327331;2.4999999999999973;3.8482225737327305
2021-05-07 02:00:00;99.53246649936543;81.8361569082645;75.39999999999998;59.56602352629295;1.496668025794062;1.3482225737327331;2.4999999999999973;3.8482225737327305
2021-05-07 03:00:00;107.62114475664839;90.13754814108712;75.51999999999998;57.85481862702812;1.4505416923780772;1.3482225737327331;2.4999999999999973;3.8482225737327305
2021-05-07 04:00:00;142.1666571263813;124.53514431561187;75.75999999999999;57.81401385196426;1.886171303069616;1.3482225737327331;2.4999999999999973;3.8482225737327305
2021-05-07 05:00:00;202.66605774215736;184.70060149657672;75.82;58.19725296466231;2.7381555880693376;1.3482225737327331;2.4999999999999973;3.8482225737327305
2021-05-07 06:00:00;208.012549359616;190.01120775385962;75.75999999999999;58.36643447074334;2.847420638584381;1.3921044688027244;2.4999999999999973;3.8921044688027218
2021-05-07 07:00:00;201.63238153526567;183.4942944300702;75.75999999999999;59.43560107617071;2.9408562063054267;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 08:00:00;195.75612994699875;177.59124150698818;75.69999999999999;59.82772900266281;2.9364797498828206;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 09:00:00;183.87781283517847;165.6994807211907;75.51999999999998;60.40116257917106;2.8957538472573296;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 10:00:00;177.37080015883686;159.23253277885416;75.46000000000004;60.36787844948253;2.7982244082518046;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 11:00:00;171.83543998691437;153.77916828884864;75.27999999999997;60.149623292250794;2.70404371200687;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 12:00:00;168.38491115644314;150.3244190569603;75.39999999999998;60.148962715438984;2.6287815553388367;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 13:00:00;166.18982386672104;148.24728677084562;75.15999999999997;59.66565027160698;2.5537700114025093;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 14:00:00;166.72706502878808;148.91111255300598;74.86000000000001;59.10991555345504;2.5204258669011566;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 15:00:00;171.58631825556904;153.85768531684613;74.68;58.58017734123763;2.5375363545827727;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 16:00:00;152.02945216008413;134.1213596429385;74.44;60.49490371957768;2.595714499322741;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 17:00:00;158.92796124907605;141.21644380925466;74.38;59.08977103929152;2.474782481729182;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 18:00:00;175.36182645105322;157.80495045162766;74.38;57.64111927585003;2.494361272402198;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 19:00:00;195.19369994736547;177.43420745099328;74.44;58.389625140099724;2.8955517157277915;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 20:00:00;205.78365883265297;188.01973040737843;74.44;58.152471573425544;3.0081979268216372;1.4340645172978514;2.4999999999999973;3.934064517297849
2021-05-07 21:00:00;205.49828443284906;187.6414210906634;74.38;58.832567841128935;3.1470253389904457;1.4839275046568856;2.4999999999999973;3.983927504656883
2021-05-07 22:00:00;169.43451354756093;151.45220909546927;74.38;60.597431039796106;2.9269979320357837;1.5283032872936255;2.4999999999999973;4.028303287293623
2021-05-07 23:00:00;122.98920159465541;105.21995542823608;74.32;60.49286717067639;2.1178029891143524;1.5283032872936255;2.4999999999999973;4.028303287293623
2021-05-08 00:00:00;70.59162967566783;53.15461652525974;74.32;59.72049553893504;1.151239819131025;1.3156421491916426;2.499999999999998;3.8156421491916404
2021-05-08 01:00:00;62.56935104692046;45.246509334611616;74.32;59.294146587546436;0.9914554685216024;1.2739164423215157;2.4999999999999982;3.773916442321514
2021-05-08 02:00:00;62.028272409242575;44.815869834130794;74.25999999999999;58.651462700110415;0.9461896399491181;1.2739164423215157;2.4999999999999982;3.773916442321514
2021-05-08 03:00:00;67.51860974855623;50.57567315306203;74.19999999999999;56.77043805304089;0.9223329601089995;1.2739164423215157;2.4999999999999982;3.773916442321514
2021-05-08 04:00:00;100.4606154724029;83.22108346792187;74.38;57.61563858794028;1.4267882666195248;1.2739164423215157;2.4999999999999982;3.773916442321514
2021-05-08 05:00:00;148.78070232515694;131.28632407840803;74.13999999999999;58.104390337548466;2.2090820049725117;1.2739164423215157;2.4999999999999982;3.773916442321514
2021-05-08 06:00:00;181.42226565539528;163.8876917170824;73.89999999999998;57.770740044700176;2.6781003999384034;1.3211764764124072;2.4999999999999982;3.8211764764124054
2021-05-08 07:00:00;160.1513826213821;142.36061032372777;73.72000000000003;60.19223548513122;2.818742264075355;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 08:00:00;149.88799099989137;132.1035604031842;73.60000000000002;60.54582850694584;2.7338094128550843;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 09:00:00;139.7976899767211;122.09608564769201;73.30000000000001;60.564329151472975;2.6135383582107363;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 10:00:00;132.54972964674297;114.94159758288532;73.06;60.37753974107585;2.488433536978249;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 11:00:00;125.39814910803807;107.90455665457348;72.69999999999999;60.16435907896863;2.3817451661756803;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 12:00:00;122.58196570329052;105.20327251519366;72.46000000000004;59.71631743308967;2.2902471210394637;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 13:00:00;118.87075406998791;101.6504966362268;71.92000000000002;59.295179379150454;2.2418188220522772;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 14:00:00;116.69918090500144;99.58538448619366;71.5;59.05436075318016;2.2325505915813406;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 15:00:00;107.0224888053113;89.83237852644018;71.32;59.978585956687084;2.2467696582041197;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 16:00:00;107.36671973439644;90.2679116576083;71.25999999999999;59.43113744931469;2.161112667353194;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 17:00:00;111.70379659021714;94.72111558303509;71.13999999999999;58.666696057553054;2.1322451667983913;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 18:00:00;119.43156401805042;102.40411576206829;71.44;58.45356690942981;2.189676447154117;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 19:00:00;140.19168688385656;123.09438630789757;72.22000000000003;57.59988531249945;2.2830855831878085;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 20:00:00;144.54159594184003;127.31758959102213;72.27999999999997;58.26250738768158;2.4551227992226607;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 21:00:00;141.1897198484105;123.78928186549163;72.46000000000004;59.339925112886476;2.5622262260808615;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 22:00:00;119.23837608678583;101.71900746584875;72.75999999999999;60.430915250977364;2.302692383286878;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-08 23:00:00;89.26316952445708;71.85807301205247;73.18;60.123841171014305;1.6278245293613902;1.3688493109705924;2.499999999999998;3.86884931097059
2021-05-09 00:00:00;49.93941896752281;32.76108545758504;74.01999999999998;59.03710804712529;0.7935943132212772;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 01:00:00;45.134796951889925;28.02846035748177;74.19999999999999;58.555028673249524;0.686890375328833;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 02:00:00;44.40456669158288;27.32699620460387;74.44;58.2047592523943;0.6512078289019207;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 03:00:00;47.567595089218955;30.789158332542012;74.44;56.17137666551872;0.6199491702808732;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 04:00:00;68.20795108794414;51.252041796538116;74.01999999999998;57.04042973991744;0.9564428372166276;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 05:00:00;97.4160704852195;80.33420367121845;73.42000000000002;57.616023922203226;1.4676245004614255;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 06:00:00;114.2967167061401;97.16633276452465;73.0;57.74311519270452;1.7836867959204592;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 07:00:00;102.55750465206432;85.25047389289062;72.63999999999999;59.57397440609566;1.8688508845397214;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 08:00:00;96.43291341680283;79.23835409333195;72.10000000000002;59.53878755783944;1.8278663453797854;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 09:00:00;94.98895059471634;78.30507560667034;70.48000000000002;57.805551511551585;1.7844103298757756;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 10:00:00;88.40156219773098;71.64869259373884;70.0;58.87529838949814;1.8920049936072163;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 11:00:00;88.1024325719396;71.32656098705243;70.0;59.02739227904476;1.9117396879070647;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 12:00:00;88.5068765111184;71.73298871511477;70.0;59.00187756703474;1.9160603061498158;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 13:00:00;82.83420137608944;65.97074670392033;70.0;59.742780789308085;1.922785161743512;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 14:00:00;85.36887498019651;68.61102164844358;70.0;58.98888079790157;1.8459451978740653;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 15:00:00;77.84586614353071;60.967169785108894;70.0;59.98258008937745;1.8502498846553899;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 16:00:00;75.91557306677626;59.09158108449539;70.0;59.68623393564144;1.7525253463846795;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 17:00:00;80.87953387622012;64.21558103384385;70.0;58.50256082527011;1.6748974778327463;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 18:00:00;82.93310803192638;66.25675140144563;70.0;58.51255724752184;1.7189185207107873;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 19:00:00;86.24737556892227;69.57741646850283;70.0;58.37366886216569;1.766257057168004;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 20:00:00;90.29208116370593;73.47611208213749;70.48000000000002;58.750744723230866;1.8328627057308644;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 21:00:00;91.15882319937705;74.0782272348224;71.32;59.654252348147054;1.8605307059500762;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 22:00:00;78.90419105948885;61.75895121088949;71.74000000000001;60.05559405637382;1.6078448701338774;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-09 23:00:00;61.140377015419766;44.02665996431939;71.98000000000002;60.01072742940522;1.2162169870274404;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 00:00:00;43.51461087156638;26.559121940899445;72.88;58.93447310312109;0.7429351155176508;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 01:00:00;40.38547341873666;23.417981036044022;73.53999999999996;58.37874653171832;0.6342212356873703;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 02:00:00;39.3308211291144;22.261866675229182;74.19999999999999;58.5298735707168;0.5976008721740786;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 03:00:00;47.981093737259116;31.110867789139004;74.74000000000001;56.35697753784609;0.62144677029917;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 04:00:00;59.065490746259194;42.06608143878907;74.98000000000002;56.5643957822507;0.7636573807819059;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 05:00:00;82.05649292491196;64.99447106836644;74.07999999999998;57.29390427833658;1.1638954372816546;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 06:00:00;91.30929458563091;74.49545281762045;71.86000000000001;57.36541107272325;1.4998913279811503;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 07:00:00;87.3522691570688;70.7241447559268;70.53999999999996;57.5487038634642;1.600930277050679;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 08:00:00;79.34024150479824;62.61437819138495;70.0;58.928458779336154;1.7062243923512177;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 09:00:00;77.55234366925617;60.794164596055914;70.0;59.193685544764946;1.7087087190795283;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 10:00:00;75.01635060169917;58.23714017119291;70.0;59.406591425384306;1.6860518247494654;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 11:00:00;73.74369218671339;56.986500736852314;70.0;59.302847820480906;1.6413734846957013;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 12:00:00;74.17230611220594;57.461549824315014;70.0;58.98818785803411;1.60373902643655;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 13:00:00;69.4403090523707;52.65046595383817;70.0;59.6360405228919;1.5952790006319582;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 14:00:00;70.98596524380018;54.30344288062164;70.0;58.897665857232425;1.5223303567343125;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 15:00:00;65.39743482445643;48.61012499057118;70.0;59.73623582675367;1.517066989509938;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 16:00:00;64.26093405185674;47.53884082394614;70.0;59.351629461623986;1.4368604415256065;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 17:00:00;67.98301691668995;51.40709767899956;70.0;58.287930217560074;1.3820300681166058;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 18:00:00;69.99681293297276;53.413937701546075;70.0;58.257962445782425;1.4193369561484523;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 19:00:00;69.48228282652148;52.83709238105565;70.0;58.674397427876215;1.4607082111198502;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 20:00:00;76.53944510800613;60.02584540868003;70.0;57.61376667003509;1.4712848467484632;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 21:00:00;76.4771105473404;59.7107618302609;70.42000000000002;58.853638682878966;1.5742924974729362;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 22:00:00;68.75854868406876;51.7221812574187;70.84000000000003;60.44668192692069;1.5751546238559337;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-10 23:00:00;55.63331402070413;38.694687149704286;70.96000000000004;60.1481400820839;1.225138620769304;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 00:00:00;46.31674861097511;29.47974553946705;71.19999999999999;59.59968790995242;0.9506466035330768;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 01:00:00;44.99108815040491;28.09635326336644;71.74000000000001;59.49626466294467;0.8749097845095052;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 02:00:00;43.46035597888893;26.509287554646814;72.34000000000003;59.23486552678344;0.7895915776862354;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 03:00:00;46.065079729397226;29.408327582574664;72.46000000000004;57.203945723124775;0.7189195795318968;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 04:00:00;61.9361001844805;45.2604689031692;72.27999999999997;56.92450289613947;0.9603525317592593;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 05:00:00;86.53171526097661;69.75682811725663;71.86000000000001;57.38047184479791;1.422890934498411;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 06:00:00;96.091635037787;79.26864193151623;71.13999999999999;58.003826421503675;1.7416761880137668;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 07:00:00;93.81307560780083;77.07849125348316;70.42000000000002;58.189662636170794;1.8263148357088774;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 08:00:00;85.0301722416888;68.21737437979857;70.0;59.347304224033905;1.9004841150950782;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 09:00:00;84.11719595887284;67.31803714485744;70.0;59.28775389004841;1.8696269292325034;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 10:00:00;80.53744325591;63.70481754800578;70.0;59.60679071685837;1.8450106415832008;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 11:00:00;79.43274394025231;62.63619330413455;70.0;59.40529543561138;1.785095371567241;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 12:00:00;80.0421252733712;63.2948255732532;70.0;59.06601933173238;1.7429744438748564;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 13:00:00;74.83955135871223;58.01254187273139;70.0;59.72865135438457;1.7348199749114563;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 14:00:00;77.72154248696825;61.02267650026958;70.0;58.81614532122882;1.654628899880976;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 15:00:00;70.50572259659678;53.66927204986867;70.0;59.911001717555735;1.6638992632127307;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 16:00:00;68.71206810048766;51.93408020833522;70.0;59.588831074102075;1.5713909101701402;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 17:00:00;73.31932272217205;56.71114799158129;70.0;58.34917923117274;1.4983477942794177;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 18:00:00;74.80279985745143;58.17124844360336;70.0;58.44288595995425;1.541058639772654;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 19:00:00;76.513950954817;59.65515488125618;70.72000000000003;59.18064225813009;1.5787366834198164;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 20:00:00;80.72465980112122;63.7471393002383;71.5;59.10014416991203;1.5500306905881736;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 21:00:00;83.88730650508906;66.74669348971838;72.34000000000003;59.28022977336565;1.5293659742009604;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 22:00:00;72.32665905824992;55.065889873541934;72.88;59.926736832942595;1.3294436225848056;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-11 23:00:00;56.05821967080141;38.8725294255727;73.42000000000002;59.35534165101319;0.9489882248491384;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 00:00:00;56.97916078090711;39.77253707206044;74.07999999999998;58.88978558534359;0.8931056851644714;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 01:00:00;50.7687047039665;33.571560525432886;74.44;58.77763548809588;0.7717727949116792;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 02:00:00;59.21987070332691;42.26609014092836;75.10000000000002;56.48259216416926;0.7573540494687593;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 03:00:00;63.040977752875776;45.81995169949086;75.88;57.16180688764052;0.80188063654054;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 04:00:00;80.89555476009139;63.68797786893004;75.51999999999998;56.91549679334901;1.0352787256670586;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 05:00:00;111.52803987405551;94.14076894019232;74.86000000000001;57.78364872758647;1.5550333197353645;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 06:00:00;137.04909070842047;119.78195320994408;73.36000000000001;57.8807087408685;2.108025189054298;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 07:00:00;120.38437295429623;103.06198519831213;72.46000000000004;59.45826935386253;2.2045485113948398;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 08:00:00;110.90266451248367;93.85558251882621;71.19999999999999;59.09401071074012;2.1811845097139084;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 09:00:00;111.7490853148035;94.9524533702344;70.36000000000001;58.21766472962764;2.1912527106605957;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 10:00:00;104.52082904096281;87.65826220836998;70.0;59.16834228151407;2.2975164396072074;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 11:00:00;100.26200909184583;83.34390352616454;70.0;59.63975411029577;2.304183431626203;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 12:00:00;99.41231338306068;82.52125038760836;70.0;59.485765807558266;2.2511956640221493;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 13:00:00;98.52431666114794;81.64740994265323;70.0;59.41567918820891;2.2163132666456886;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 14:00:00;103.06756059124292;86.26889246325298;70.0;58.7799933374979;2.1871551521338293;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 15:00:00;92.10204012426898;75.13565332146;70.0;60.16810363731105;2.230399544859275;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 16:00:00;88.15136324473961;71.21616814576146;70.0;60.07786232647328;2.1153122956734767;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 17:00:00;91.46805361857061;74.66765509152584;70.0;59.1098029935153;1.9997900856571778;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 18:00:00;96.00503828620089;79.2672001950975;70.0;58.568881346469595;1.9996592758693692;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 19:00:00;99.51664763677942;82.57243769400746;70.65999999999997;59.17774781109944;2.0635707632709415;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 20:00:00;105.41763088363547;88.37854073412807;71.25999999999999;59.06596882467386;2.0583378510186416;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 21:00:00;108.66687901139062;91.46806029892772;71.92000000000002;59.39197246974152;2.065214685136442;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 22:00:00;92.51061054853413;75.2380279342581;71.98000000000002;60.19739445528586;1.8693943170125389;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-12 23:00:00;70.71954637888574;53.53461002106167;72.34000000000003;59.91657088201583;1.355341353273655;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 00:00:00;45.97875655709067;28.86872524160999;73.53999999999996;59.08576041669443;0.7573779946492315;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 01:00:00;41.82927622105535;24.795256589229616;74.07999999999998;58.321219490693295;0.6319874482243054;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 02:00:00;47.56788282219158;30.82875139187873;74.80000000000001;55.5730073244647;0.5890513705061659;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 03:00:00;50.66380360134085;33.82566047184428;74.92000000000002;55.923279176537676;0.6349943494654707;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 04:00:00;63.15103986999161;46.056646867043526;75.46000000000004;56.603273070811895;0.7973792021421017;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 05:00:00;88.04627946459944;70.93125674170912;74.07999999999998;57.44084727746633;1.259883854791109;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 06:00:00;101.28792843807577;84.29964022815746;72.69999999999999;57.43693473777148;1.5800347455315777;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 07:00:00;93.89883141155332;77.18429563406445;70.53999999999996;58.08667101351136;1.7952520684272275;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 08:00:00;84.98015592782816;68.1962135036823;70.0;59.21740869819081;1.8764849647609092;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 09:00:00;84.0525705905342;67.2651349545668;70.0;59.23670652694659;1.8593302187079315;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 10:00:00;80.52101333945495;63.69423710994766;70.0;59.579347230189626;1.8397762852505293;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 11:00:00;79.30508878570431;62.50922804743699;70.0;59.408892556916044;1.7828318802417975;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 12:00:00;79.6856079959035;62.935090679276755;70.0;59.09906650577881;1.7404714760076556;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 13:00:00;74.58714731288272;57.76125646885078;70.0;59.72967001033834;1.7291406036789323;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 14:00:00;76.5342250418932;59.8191516711572;70.0;58.95591338620352;1.6499720774572961;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 15:00:00;70.08453443561538;53.25663496560157;70.0;59.86864483604387;1.6470446098472213;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 16:00:00;68.66186129104352;51.897048675131764;70.0;59.504754665328505;1.557663655383709;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 17:00:00;72.79482059301735;56.18212608867475;70.0;58.39260692267777;1.4931948996417583;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 18:00:00;74.87023920781152;58.25060172903935;70.0;58.36289512968591;1.531845560308178;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 19:00:00;74.3915048899915;57.713644497589186;70.0;58.751721946809084;1.5746644051016299;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 20:00:00;82.10374562177687;65.55639420817869;70.0;57.681807137109104;1.5869625585436793;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 21:00:00;81.94050300642516;65.17549843808597;70.30000000000001;58.811960780204856;1.6982570480209633;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 22:00:00;73.48329420299652;56.420185944982705;70.77999999999997;60.54532073006425;1.7094841926975952;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-13 23:00:00;55.60912982907531;38.65034022635196;71.74000000000001;59.57644814299175;1.0885199621436286;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 00:00:00;35.581286756606026;18.880927951561038;71.86000000000001;58.38817819787465;0.6288485007063055;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 01:00:00;35.67412642333711;19.26450566434444;71.5;56.895895335222974;0.581606323672137;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 02:00:00;34.11029389334337;17.642862387532496;71.32;57.4631687556456;0.5861007038923872;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 03:00:00;35.89523345415331;19.408347306638202;71.98000000000002;56.901699958386416;0.5668068769134395;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 04:00:00;45.854381600978954;29.32657102289447;71.98000000000002;56.66532297334879;0.7128919458109071;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 05:00:00;65.69944292044208;49.10479683828808;71.44;57.12827482098072;1.0930006207636733;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 06:00:00;67.80597936995004;51.36859030391145;70.53999999999996;56.89352323127872;1.1830365504576954;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 07:00:00;65.92222268475507;49.41987853093157;70.0;57.84610908699909;1.2914191363281404;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 08:00:00;57.43562052948549;40.66951195806046;70.0;59.81194408025175;1.3422725447166084;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 09:00:00;59.55393666637016;42.96755343375382;70.0;58.600953209943555;1.2439205655737045;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 10:00:00;57.70799116821112;41.07706327789282;70.0;58.93805371420734;1.24209587917092;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 11:00:00;56.655025606156315;40.035923771766456;70.0;58.894409714709695;1.2146397863116363;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 12:00:00;56.5692511947727;39.98626415716505;70.0;58.661754326619985;1.1879147550763527;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 13:00:00;53.29953832367353;36.64537077484185;70.0;59.22255357144269;1.1774928645356366;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 14:00:00;54.135383268491175;37.587191051765345;70.0;58.515380243039374;1.1223163884791527;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 15:00:00;50.71268604992073;34.076770019595926;70.0;59.185143995298006;1.1164687772315511;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 16:00:00;50.13043469432952;33.56304986854673;70.0;58.7667082396344;1.0625396401148672;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 17:00:00;52.47256501668599;36.02890659358283;70.0;57.88233397461681;1.0310127243105498;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 18:00:00;54.22413786168006;37.77897990815706;70.0;57.81544432019058;1.059579795435566;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 19:00:00;54.29016633527099;37.78582951017103;70.0;58.191960362594955;1.0946973821868975;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 20:00:00;58.58666510595851;42.17984920214506;70.0;57.42574236571579;1.1093462837580255;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 21:00:00;56.702466359764614;40.13695540147279;70.0;58.51020431429595;1.1750067275185074;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 22:00:00;52.61248724927271;35.943286568407956;70.0;59.324651012427125;1.1734307415130536;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-14 23:00:00;43.01550889258492;26.41377776644558;70.0;59.2586061306867;0.9534877834456135;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 00:00:00;44.94572663558817;28.555526644810975;70.0;57.8129349163936;0.8780919287170246;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 01:00:00;44.91636832708348;28.493862739873464;70.0;57.98079318653356;0.8897736412379783;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 02:00:00;43.06949251595654;26.520617781873195;70.18;58.68454769620746;0.8920606866286215;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 03:00:00;44.46898336784863;27.990274182883805;70.42000000000002;57.97117066710251;0.8505099475371107;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 04:00:00;66.15445130530573;49.68312207402464;70.36000000000001;57.30641086301239;1.2066459016980728;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 05:00:00;89.25861178131753;72.62980269889478;70.42000000000002;57.55829593536305;1.6523510661822305;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 06:00:00;93.73694181325715;77.12869842996042;70.12;57.61888799906103;1.785306737326294;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 07:00:00;91.59487467315611;74.76748473672835;70.30000000000001;58.95008099221519;1.9214501423887214;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 08:00:00;83.03798799687539;66.14995402171165;70.06;59.8291470869151;1.9324830188672948;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 09:00:00;83.75856250853707;66.82825697602425;70.48000000000002;59.6931684175442;1.848783373555253;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 10:00:00;78.91505841240202;61.910560557257966;70.65999999999997;60.14615532817629;1.7871007427334749;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 11:00:00;75.3677600869992;58.60126432561168;70.0;59.33621014039386;1.6827699175311424;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 12:00:00;74.98334949047579;58.24669687222104;70.0;59.143376695717905;1.644450392146478;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 13:00:00;69.0972268701027;52.27300608139996;70.0;59.87588074049978;1.6250026557045845;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 14:00:00;68.69226797769683;51.95440923922284;70.0;59.33005215638036;1.5328380362451055;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 15:00:00;66.0103013152063;49.264321386324056;70.0;59.45645233622008;1.4906499130623667;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 16:00:00;66.2883445479396;49.613750180969944;70.0;58.98283052160832;1.4325765986478134;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 17:00:00;67.52936978952238;50.86758291469925;70.12;58.74099350136896;1.4129899108847535;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 18:00:00;71.75918104701837;55.168640284090436;70.18;58.08964675246301;1.41315302763298;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 19:00:00;75.13563905528143;58.50362980946065;70.30000000000001;58.13790311402556;1.470917230641003;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 20:00:00;79.21637286321847;62.42956509048199;70.84000000000003;58.51244871383244;1.529990889518555;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 21:00:00;80.07618616650258;63.25688914839357;70.89999999999998;58.65411447057056;1.5569113858898198;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 22:00:00;71.9316936318921;54.90656868810603;71.01999999999998;60.12124111805332;1.5714260593698017;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-15 23:00:00;57.591524650956096;40.74956384620315;70.53999999999996;59.85008675305579;1.2827295654580702;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 00:00:00;36.799807809025786;20.180391797192637;70.60000000000002;59.006668130906746;0.7557671169154816;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 01:00:00;36.79965448990942;20.28913212120086;70.84000000000003;58.10450252263183;0.6879843141712999;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 02:00:00;35.22751400528328;18.683400003346105;70.96000000000004;58.26139063130614;0.6605056578296767;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 03:00:00;35.997159122702456;19.540636224277595;71.25999999999999;57.39323037690815;0.6180785002585926;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 04:00:00;47.571668551423826;31.076172262816545;71.56;56.7825044418999;0.7664754630313847;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 05:00:00;68.27943895683845;51.70964874337677;71.07999999999998;57.23584740691592;1.1742870620740644;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 06:00:00;70.83866605062498;54.377411359045155;70.42000000000002;57.044125536905995;1.2609530020791775;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 07:00:00;68.85165648834815;52.30409584795503;70.0;58.04820983198107;1.3716147384105273;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 08:00:00;63.53574638037784;46.81270948553982;70.0;59.349145677558;1.4203141085236732;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 09:00:00;62.11865652168248;45.42627035443497;70.0;59.20575970128084;1.3701896479404203;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 10:00:00;60.260115444330296;43.575872507561726;70.0;59.213010672280575;1.330088136593876;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 11:00:00;59.24209416081141;42.58996023655383;70.0;59.03703697595682;1.2866284857063068;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 12:00:00;59.41662128904559;42.81287790077068;70.0;58.71511786456068;1.253607651621181;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 13:00:00;56.246109709170454;39.57604092279259;70.0;59.238028794627326;1.2443752754560613;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 14:00:00;57.23930025560044;40.668881179075235;70.0;58.564995567432334;1.1918145640545088;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 15:00:00;53.04768261742338;36.37182604201698;70.0;59.372586012281545;1.1884735682445735;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 16:00:00;52.15150257708513;35.543587240821005;70.0;58.96870706004182;1.1256182290416616;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 17:00:00;54.762578036905495;38.29471743822904;70.0;57.972725132628;1.0840950423256661;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 18:00:00;56.441389633676486;39.96931842795567;70.0;57.9262290342358;1.113026422429385;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 19:00:00;56.3830572530582;39.853328749013556;70.0;58.29682706015939;1.1470852827871791;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 20:00:00;61.036786957212044;44.61253026310677;70.0;57.46889803153812;1.1597199001110283;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 21:00:00;59.109391887456276;42.52652838088236;70.0;58.553131748186445;1.2294773055397847;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 22:00:00;57.77974067085837;41.165461992046104;70.0;58.8102534194465;1.229436342733388;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-16 23:00:00;44.659999685799015;28.00969512578466;70.0;59.516413395137704;1.0142839143992788;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 00:00:00;38.89792613690628;22.286063752301736;70.0;59.27670757321613;0.8636723327478412;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 01:00:00;38.726431454667214;22.292077802068476;70.0;58.23053401480962;0.7834322244849716;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 02:00:00;37.24403532928939;20.68432183109195;70.42000000000002;58.72694289277359;0.7583668990955613;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 03:00:00;38.21123031413051;21.7427945900391;70.77999999999997;57.80203155745136;0.7010274389115585;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 04:00:00;55.666309928220485;39.19757169638893;70.84000000000003;57.09947843553687;0.9645837135121003;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 05:00:00;73.14323144730258;56.62027387064946;70.36000000000001;57.3483756449678;1.338422831102205;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 06:00:00;76.68806676007215;60.202642848373955;70.0;57.38575771418846;1.4474958622636118;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 07:00:00;74.324478985988;57.654690430529634;70.0;58.67196621239316;1.5621691153352264;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 08:00:00;64.51977573465864;47.65332566843253;70.0;60.25349512124774;1.5761395040066428;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 09:00:00;67.6717017124664;51.019188854554194;70.0;58.794809353845494;1.43793269033483;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 10:00:00;64.29850743697145;47.57714770472043;70.0;59.335603505233394;1.435540065008545;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 11:00:00;64.30145764333103;47.63929288564346;70.0;58.953553971785766;1.385954435332063;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 12:00:00;61.937683197144565;45.245701078478916;70.0;59.214266980014656;1.367275399879275;1.226619144729892;2.4999999999999982;3.72661914472989
