Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-17 13:00:00;61.15727493260637;44.49995890740252;70.0;59.01365784719496;1.3253961813502289;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 14:00:00;62.690722087183204;46.10771487837905;70.0;58.481367763859396;1.2958450357393705;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 15:00:00;57.2188538462249;40.4925970794947;70.0;59.57122281696314;1.3063407522229158;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 16:00:00;56.0046141762594;39.34391357404639;70.0;59.19341198090285;1.233916933185954;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 17:00:00;59.242030755449505;42.73984700900177;70.0;58.06241547834583;1.1815828731832614;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 18:00:00;60.67109086705832;44.15114402093129;70.0;58.11419301160231;1.2153569244049667;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 19:00:00;60.390812497384424;43.816361917249154;70.0;58.47262868845132;1.2473585253495116;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 20:00:00;66.34188198791384;49.90057559793962;70.0;57.42780747168297;1.2563986871837232;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 21:00:00;66.04501375362958;49.46756401473399;70.0;58.31399910787712;1.3456274237727792;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 22:00:00;59.19971262250654;42.439144520664556;70.0;59.71946331955854;1.3710538768701814;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-17 23:00:00;48.334478544621824;31.613854940523364;70.18;59.684892266751376;1.0965308284385458;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 00:00:00;56.24879819829045;39.65942292769982;71.19999999999999;57.60861173390606;0.9853718205522133;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 01:00:00;56.77146131326194;40.03306486645338;71.5;58.24673838787862;1.0199009869414404;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 02:00:00;53.7626093337589;36.91226505419743;71.56;59.0197800798;1.0207652937029545;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 03:00:00;54.95804901595815;38.25381753905545;71.5;58.10698007896684;0.9770201077021101;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 04:00:00;77.70618554448441;61.01750784578454;71.56;57.29951352372268;1.2973942214008218;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 05:00:00;110.5983029187902;93.71651522870366;71.68;57.61352743169488;1.8720350207565557;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 06:00:00;123.6091665240219;106.59826587906466;71.38;58.28847174577544;2.248076264495232;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 07:00:00;121.59397100088101;104.54857295790224;71.13999999999999;58.80205998759078;2.3464975066568705;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 08:00:00;108.55192359536208;91.48889757480146;70.60000000000002;59.789818295822045;2.3908660188519164;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 09:00:00;109.61139284667311;92.62761586433614;70.53999999999996;59.30428927397202;2.3227681198059353;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 10:00:00;102.21651428925692;85.31490934873065;70.0;59.48465673176008;2.3144527654625544;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 11:00:00;98.56585413878575;81.62475039170734;70.06;59.779318557752504;2.28273394531951;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 12:00:00;98.71617431954334;81.80979211375673;70.12;59.490632549325255;2.2112182251231403;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 13:00:00;89.04809913117066;71.89938450015028;70.60000000000002;60.87018672779493;2.179068371757087;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 14:00:00;89.33705923289361;72.28726041752303;70.77999999999997;60.055460030218455;1.9833697714511407;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 15:00:00;82.99837365948714;65.9317889640576;70.77999999999997;60.339381994614655;1.8927536212684009;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 16:00:00;82.73901554927471;65.63999240236436;71.25999999999999;60.10049981844378;1.7652910333321936;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 17:00:00;85.48721406051713;68.5081390941298;71.38;59.12887916211281;1.6614070545195647;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 18:00:00;100.29377887234038;83.52142804271355;71.56;57.348958464550435;1.6803463068145634;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 19:00:00;106.59390592548434;89.56731046121172;72.10000000000002;58.19258804125673;1.8248903164814965;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 20:00:00;109.94844815506049;92.7414876932896;72.57999999999998;58.7916186352486;1.8985696180846152;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 21:00:00;107.75692341108899;90.45693412491067;72.69999999999999;59.34238493492137;1.9207328711731042;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 22:00:00;91.52609695997059;74.13767763801684;72.94;60.15689914179171;1.7047450449879702;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-18 23:00:00;69.48977463351562;52.21023357516479;72.94;59.938707070929354;1.2725799293050786;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 00:00:00;64.67645695971643;47.38462876301289;73.18;60.095067045061114;1.1768616982609537;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 01:00:00;59.7903236202905;42.5499930252617;73.24000000000001;59.682816611183114;1.0500552312294664;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 02:00:00;58.68534782829479;41.54494330200162;73.30000000000001;59.09675367424097;0.983768185343571;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 03:00:00;62.91371576758185;45.94203584126455;73.60000000000002;57.625227855127605;0.9376945097740653;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 04:00:00;90.87772094031907;73.78884455297116;73.84000000000003;57.46175110001599;1.3211151410001438;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 05:00:00;133.4433800100857;116.06591459303725;73.96000000000004;58.00561369426907;1.991441897349684;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 06:00:00;161.09784373877727;143.67878931743326;73.65999999999997;57.7753336848121;2.4146953231834374;1.226619144729892;2.4999999999999982;3.72661914472989
2021-05-19 07:00:00;142.1401256412347;124.53519135585398;73.24000000000001;59.90716159094052;2.5383107496781054;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 08:00:00;133.7525471731755;116.12656414530292;73.18;60.332624311557765;2.4787820748241174;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 09:00:00;124.82338989538654;107.30638640152034;72.75999999999999;60.26754078711343;2.3790235557734998;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 10:00:00;117.72664854311466;100.51363654776239;71.74000000000001;59.45490736220552;2.2816396458252086;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 11:00:00;117.18013128167011;100.21472089731;70.96000000000004;58.59461628542982;2.256301292507867;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 12:00:00;116.99767280633958;100.11508234715926;70.48000000000002;58.507409037583045;2.3266967735604176;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 13:00:00;104.75584545668664;87.803223237223;70.06;59.69027226823732;2.4052577474604604;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 14:00:00;104.82155250692122;87.87253701124096;70.18;59.54875192581494;2.34756185985821;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 15:00:00;98.362027650098;81.41769180582047;70.0;59.86449017870672;2.3106415765765753;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 16:00:00;98.7180618164893;81.78158911941465;70.18;59.63001079932593;2.227898056141676;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 17:00:00;102.22201006074194;85.31659159432951;70.36000000000001;59.15773686316453;2.172647930752103;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 18:00:00;108.74999473749733;91.78010102150219;70.84000000000003;58.93639789445581;2.1752118107022795;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 19:00:00;126.24763971247498;109.1432014129957;71.92000000000002;58.3029003715605;2.2074423083110126;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 20:00:00;130.41262896306822;113.02044064712408;72.75999999999999;59.268777320011964;2.3015427645150415;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 21:00:00;129.1804736478829;111.59950827975632;73.36000000000001;59.96903491429106;2.2968662403035403;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 22:00:00;108.9673727203859;91.29490460337662;73.84000000000003;60.67657330651991;1.9709619050276073;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-19 23:00:00;81.13575012136916;63.71668676598952;73.65999999999997;59.95037716798288;1.4090858647160083;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 00:00:00;60.3316619706901;42.99512142846348;74.38;59.44285971318618;0.9616754710587884;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 01:00:00;65.93233061276585;48.891210561543446;74.56;57.156129760561896;0.9019932773256107;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 02:00:00;63.22930842811853;45.85011153252706;75.03999999999996;58.93586758605204;0.9348282079294885;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 03:00:00;67.85131689711649;50.827535333924956;74.74000000000001;56.781778346037925;0.8995921624639341;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 04:00:00;85.76219076076879;68.61479684218229;74.74000000000001;56.99193583898085;1.1505237440826281;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 05:00:00;123.64274658526493;106.28007544114568;74.19999999999999;57.903883562898955;1.8064886379889409;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 06:00:00;147.35516025538752;130.0465811340576;73.42000000000002;57.63053578830369;2.2220235908688366;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 07:00:00;129.7174429814171;112.29891726940731;72.69999999999999;59.52771346532853;2.3447034340220045;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 08:00:00;121.52930189363798;104.22099797358251;72.10000000000002;59.61324410494268;2.3172990897793895;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 09:00:00;121.3383856881283;104.26059561718952;71.44;58.75050613892296;2.2766937867492416;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 10:00:00;112.76706926379022;95.67582648319532;71.01999999999998;59.46577861119556;2.3237656006557255;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 11:00:00;107.87792634676113;90.98350571576769;70.24000000000001;59.06123214348429;2.2976790365837694;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 12:00:00;107.40378535335445;90.55981092917293;70.0;58.967406791643384;2.317889308804304;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 13:00:00;97.54044516156632;80.5614059184094;70.0;60.109410319148424;2.34808199147324;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 14:00:00;97.01401382749253;80.1060330169291;70.0;59.66330487866355;2.2346189424850817;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 15:00:00;92.54827222817704;75.6235797606185;70.0;59.89146939626869;2.179872008631694;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 16:00:00;93.59341904500964;76.74815283905687;70.0;59.34476746840062;2.0913806738222394;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 17:00:00;96.82589521553736;80.04267678715792;70.0;58.8465831474914;2.066970586681044;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 18:00:00;102.68727718671092;85.95064521332;70.0;58.376621877861965;2.103463507270326;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 19:00:00;106.39446133833889;89.42731832201324;70.65999999999997;59.14161562015573;2.199268036990876;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 20:00:00;119.66992510706666;102.59353482133545;71.56;58.63854314983587;2.2050794768427693;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 21:00:00;117.72575204042043;100.28895196340896;72.51999999999998;60.12799311526953;2.261937168268009;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 22:00:00;99.67561766267131;82.24430577170628;72.69999999999999;60.43921208654797;1.9356251887895046;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-20 23:00:00;75.44897975367982;58.14517987249566;73.18;59.86574492835945;1.3492337875333869;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-21 00:00:00;60.44828664764687;43.13767294544863;73.84000000000003;59.58239000189457;1.009457349705395;1.2736129603841713;2.4999999999999982;3.7736129603841695
2021-05-21 01:00:00;54.09546578121565;36.86540619810232;74.19999999999999;59.066398275892425;0.8510778227058752;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 02:00:00;63.06073112665984;46.15105362394013;74.80000000000001;56.30085382552727;0.8116298801282272;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 03:00:00;67.41725523616964;50.32068549575557;75.22000000000003;56.81437223418027;0.8721097504205844;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 04:00:00;85.93640732986582;68.75338859480672;75.03999999999996;57.023663051088135;1.1356941992300824;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 05:00:00;123.81338505302004;106.42262695813083;74.38;57.89417895422167;1.7881655582525724;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 06:00:00;144.69464916480467;127.48065382832505;72.94;57.53992602392282;2.237074120391774;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 07:00:00;127.50779178973913;110.25567885928695;71.98000000000002;59.18898576420855;2.373462923700473;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 08:00:00;118.76431441668517;101.66299019657137;71.13999999999999;59.25439474751221;2.3791146616062875;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 09:00:00;120.36414211863259;103.38944745783587;70.77999999999997;58.730675145507234;2.3784012317652277;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 10:00:00;112.36171059602758;95.32736721945388;70.53999999999996;59.561135354571775;2.4367536262768117;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 11:00:00;107.62536666459464;90.72612103232228;70.0;59.32651463164018;2.4008172041961333;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 12:00:00;107.37692846290547;90.48061564195898;70.0;59.309253245562104;2.3914078160815104;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 13:00:00;97.59060101345835;80.58912426893431;70.0;60.256207963387965;2.384683221568014;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 14:00:00;97.01396301098723;80.09415372384701;70.0;59.74250006883568;2.251870609473329;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 15:00:00;92.10818189243682;75.17216662349888;70.0;59.978852708309375;2.1884240256985024;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 16:00:00;92.56037245804148;75.70277504783246;70.0;59.45483486504901;2.089885140398394;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 17:00:00;95.59445049255001;78.80723030662004;70.0;58.90769304938692;2.051925136217868;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 18:00:00;101.38726069464307;84.50929098602577;70.48000000000002;58.872939605427916;2.0797534564568743;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 19:00:00;104.87364428683512;87.70878058947011;71.5;59.670506644214186;2.110818659378722;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 20:00:00;120.10177879551031;102.98555149304461;72.22000000000003;58.259829232752;2.0483747723965493;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 21:00:00;117.88475560491126;100.5344573537723;72.63999999999999;59.447079002743465;2.127489352766307;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 22:00:00;99.86845250447658;82.43437446101979;72.88;60.27893737940451;1.886999826379138;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-21 23:00:00;75.48548772041116;58.15705916557775;73.24000000000001;59.901932292462675;1.347476678452463;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 00:00:00;56.007989443756834;38.837410662441975;73.53999999999996;59.25077760368856;0.9332373177485992;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 01:00:00;50.990961088452906;33.812816209870206;73.84000000000003;59.06116197110998;0.8214925285281058;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 02:00:00;49.72407807514007;32.49261469294096;74.32;59.0671307248096;0.7761861715830448;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 03:00:00;53.31467772531502;36.39272483459721;74.44;56.87919530680915;0.722858155349898;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 04:00:00;77.59750056645102;60.54778655135149;74.19999999999999;57.21985071429697;1.0880702555731148;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 05:00:00;112.45808183188176;95.21108298371796;73.77999999999997;57.869549152129366;1.6829022650278458;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 06:00:00;129.95579419547934;112.83274851426698;72.57999999999998;57.67986971420578;2.0766164568593335;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 07:00:00;115.30124439306245;98.16463354719848;71.62;59.100941445935064;2.192870743266038;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 08:00:00;108.42954307001874;91.41772768170559;70.89999999999998;59.17039856798971;2.2009748603529005;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 09:00:00;109.60768003493344;92.69878575743205;70.60000000000002;58.753943164675434;2.2030171759064565;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 10:00:00;102.05531372161862;85.19747902512239;70.0;59.19825550228984;2.2495333253424086;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 11:00:00;98.6713195065823;81.717271252732;70.18;59.74079696536671;2.2504755615107435;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 12:00:00;97.8882302649637;81.02692328970163;70.0;59.332322778688365;2.1847981531627525;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 13:00:00;89.52717500785155;72.5719399899067;70.0;60.16939775868178;2.1683304365521896;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 14:00:00;88.83194842384974;71.956320414627;70.0;59.67285155757065;2.048044920468384;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 15:00:00;84.9116652400645;68.02774231573241;70.0;59.83203209240804;1.9883091032674434;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 16:00:00;85.35304520717911;68.54372404067777;70.0;59.33281848446694;1.905109947849368;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 17:00:00;88.75547317647717;72.02393181306812;70.0;58.72556351612883;1.8743513743183478;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 18:00:00;93.74798447310603;77.05564325494944;70.0;58.32363012655128;1.9116342601332972;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 19:00:00;97.5561282842154;80.69598328680563;70.48000000000002;58.847697509277566;1.9968230373999882;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 20:00:00;102.96858050293645;85.8878269881528;71.38;59.280774797058086;2.026272614978208;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 21:00:00;105.82335025364277;88.69192077613191;71.74000000000001;59.20015397690855;2.0092779232121107;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 22:00:00;90.946367789198;73.62525440772627;72.39999999999998;60.241010752538216;1.7808961462143351;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-22 23:00:00;69.53240311082251;52.263610994986735;73.24000000000001;59.76053000685067;1.2281887998874785;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 00:00:00;47.665261940150906;30.55411082246861;73.72000000000003;58.98907739280207;0.7704114801992602;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 01:00:00;51.62631556455349;34.595481929237984;74.62;57.48556194944763;0.7173844779768539;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 02:00:00;49.53834827964558;32.185232864174424;75.34000000000003;58.95172120831944;0.7197122393643085;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 03:00:00;52.493280731597125;35.4362664868183;75.46000000000004;56.864570059578796;0.6721221404524657;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 04:00:00;65.94630249200537;48.8383723346485;75.57999999999998;56.4941840355923;0.8226790315182574;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 05:00:00;92.26332895310206;75.12129760460913;74.01999999999998;57.53101282796922;1.3322503708299402;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 06:00:00;103.96505270369586;87.04922786148181;72.10000000000002;57.46287008567003;1.6911501176768458;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 07:00:00;98.52424969060588;81.83636360448388;70.60000000000002;57.583852537191206;1.8022348590676882;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 08:00:00;88.98774245561872;72.21218303538122;70.0;58.99399260089774;1.9250902674530725;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 09:00:00;88.34282276502375;71.5507658500847;70.0;59.1219525919538;1.9336195763115962;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 10:00:00;84.3776505788301;67.53181566485082;70.0;59.58459651982207;1.9288659188976667;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 11:00:00;83.14906444817831;66.33229636270288;70.0;59.43324141131552;1.8735543289865215;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 12:00:00;83.50454721503671;66.73026771995758;70.0;59.14643987447698;1.8318445580307807;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 13:00:00;78.05081807398963;61.20070794627106;70.0;59.79078438954707;1.8202699229730752;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 14:00:00;80.21676298338372;63.479234097313686;70.0;59.000271446304055;1.7363364185328578;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 15:00:00;73.38762285194642;56.53715626689224;70.0;59.92339935435393;1.7340414838934415;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 16:00:00;71.76408563317993;54.973296989792864;70.0;59.58645706833886;1.640814002270926;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 17:00:00;76.16439085812706;59.52754667668623;70.0;58.45621074527264;1.5709208108003387;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 18:00:00;78.3506860564527;61.70798129601117;70.0;58.41783866387681;1.6106601099877766;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 19:00:00;82.60763059352729;65.98757469409496;70.0;58.14400985768992;1.658949040827817;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 20:00:00;85.65846921724273;69.00599125580828;70.0;58.26727455767622;1.7382895153739848;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 21:00:00;85.93959539275215;69.02280694695992;70.65999999999997;59.35237081320531;1.8095577851758335;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 22:00:00;77.16141422649625;60.08806971507312;71.44;59.91374429058499;1.5939057535411327;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-23 23:00:00;58.040455695437394;41.00226025799997;72.10000000000002;59.586129534827535;1.1043071091731014;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 00:00:00;36.6820704216445;19.917602680839426;72.39999999999998;58.325157793874325;0.6205274746928674;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 01:00:00;35.19459878719985;18.4387342743276;72.57999999999998;58.1795990071102;0.5819050720908533;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 02:00:00;34.56549897044416;17.918593057821603;72.63999999999999;57.46654618055294;0.5423867766151427;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 03:00:00;36.44941079548384;20.051715747116237;72.57999999999998;55.82160427637433;0.5178557234775872;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 04:00:00;47.57875281629256;31.005491052211195;72.34000000000003;56.55189956795516;0.7175197883259488;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 05:00:00;64.67713378537887;47.9689815974939;72.34000000000003;57.028668694683006;1.0057464802293037;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 06:00:00;70.97731220749257;54.306730148439804;71.19999999999999;57.62244976419191;1.2446545772914401;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 07:00:00;69.06288044535215;52.594070045310296;70.06;57.473391993134385;1.3064316418060864;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 08:00:00;63.48616854887597;46.798210775672025;70.0;59.117231674848654;1.388962253424505;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 09:00:00;62.10814812151854;45.43170737063537;70.0;59.09710884470246;1.356305782018395;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 10:00:00;60.17541075048007;43.49612960328903;70.0;59.17940646126681;1.3240936089899256;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 11:00:00;58.919385729901556;42.26373926452916;70.0;59.06735060488967;1.2831679373217941;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 12:00:00;58.86743021915947;42.258302248328775;70.0;58.76628527890375;1.24767765267924;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 13:00:00;55.46032315573711;38.78404889626603;70.0;59.30297625645983;1.2344404540167864;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 14:00:00;56.35130495222887;39.78083519967475;70.0;58.59406716037091;1.176315655915664;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 15:00:00;52.72367068434424;36.065540796060475;70.0;59.268444608118386;1.1697516777801253;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 16:00:00;52.11183481794288;35.52183917601936;70.0;58.85241119556548;1.1130281118390446;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 17:00:00;54.5441419144449;38.0772367902126;70.0;57.970464344155346;1.0795678925071819;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 18:00:00;56.46905513879072;40.00556520262508;70.0;57.86808636219911;1.108235149844063;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 19:00:00;56.784185476833926;40.266541980244796;70.0;58.20392403664624;1.1461476005370717;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 20:00:00;61.08249345226531;44.64877703777617;70.0;57.5270019305334;1.1659947945931073;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 21:00:00;61.295285511639584;44.757517361784394;70.0;58.19177892640931;1.2359283847293006;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 22:00:00;54.87707253446739;38.149730339551425;70.0;59.63015902496727;1.2599971091670887;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-24 23:00:00;44.97275861239294;28.33591609780931;70.0;59.419384798678664;1.0120205173211616;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 00:00:00;34.07569783618861;17.533560064666297;70.24000000000001;58.85782532613064;0.7128041540422619;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 01:00:00;34.2554456278787;17.66905167806924;71.07999999999998;58.41530512976311;0.6439996041275108;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 02:00:00;32.783513403189936;16.235361350200925;71.19999999999999;58.1568420098194;0.598443907158627;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 03:00:00;33.35135764046012;16.974263288409972;71.32;56.941616737775234;0.5522734575497826;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 04:00:00;43.47636334873958;27.014822035118435;71.56;56.68908812506032;0.6960914818194511;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 05:00:00;61.21068719241168;44.7248362939839;70.72000000000003;57.190552829820206;1.077203891462233;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 06:00:00;63.67369498313362;47.327535658421716;70.0;56.88069028856194;1.1555793636150824;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 07:00:00;61.69336200807555;45.12185823093204;70.0;58.39450458413501;1.2656845046122192;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 08:00:00;54.41098154617407;37.6493382033723;70.0;59.86736803386157;1.2785420066104598;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 09:00:00;56.13834055108429;39.56512659753479;70.0;58.61777993091562;1.174311468119171;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 10:00:00;54.39415087185064;37.78640530065203;70.0;58.88845451572007;1.1655433819844419;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 11:00:00;53.36996857516378;36.778095619513884;70.0;58.81815796961064;1.1364080569645214;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 12:00:00;53.44413449869254;36.89625691027227;70.0;58.52886011362409;1.1092876605378308;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 13:00:00;50.33935108229369;33.71535496305677;70.0;59.117104489220765;1.101320854328437;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 14:00:00;51.09831074938817;34.581871095284846;70.0;58.4026957108195;1.0490596918708377;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 15:00:00;47.95573352326088;31.35212914788924;70.0;59.06113307106551;1.0438038843904993;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 16:00:00;47.41371243706142;30.879483984855735;70.0;58.63721253659236;0.9935043833245986;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 17:00:00;49.499280857297066;33.08516141234542;70.0;57.78275468126549;0.9646645175560719;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 18:00:00;51.23033521010124;34.81819367680161;70.0;57.69125568107489;0.9909783275612885;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 19:00:00;51.82246168480809;35.36331109816692;70.0;57.97032808649192;1.0256872707950304;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 20:00:00;55.23433858433934;38.838828530339974;70.0;57.44922177444073;1.0478260996987103;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 21:00:00;55.383161217283316;38.88924401439688;70.0;58.07941956564332;1.106193362740198;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 22:00:00;50.07074747067402;33.4002581877011;70.0;59.405248798782054;1.12523704561049;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-25 23:00:00;41.16084823829783;24.58542589712621;70.0;59.15347777933607;0.9035340325794863;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-26 00:00:00;30.5231285832014;14.075239883226054;70.18;58.44798919851138;0.6194514896378013;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-26 01:00:00;30.612631084775774;14.166309012592716;70.89999999999998;57.82799526000292;0.557582546198879;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-26 02:00:00;29.354034897654746;13.04565278177511;70.65999999999997;57.248951075012144;0.5211416323290595;1.2329801889087766;2.4999999999999982;3.732980188908775
2021-05-26 03:00:00;29.91602960770811;13.728671252025121;70.72000000000003;56.37089732939893;0.49639788325614304;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 04:00:00;39.92850915657034;23.63876331574512;70.0;57.050956927939524;0.734169146053259;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 05:00:00;47.22244439627312;30.938207004287307;70.0;57.07975106517557;0.8702184608583609;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 06:00:00;39.95937874805257;23.31875651394281;70.0;59.56717444125678;0.9119425742896717;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 07:00:00;51.314363555185686;34.94777839445864;70.0;57.31208403009549;0.9629402998378697;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 08:00:00;47.927106590846876;31.368255670741014;70.0;58.710066310338675;1.010742504662652;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 09:00:00;48.35715730668955;31.87419527833361;70.0;58.24038600742887;0.9790805114707499;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 10:00:00;46.758298305354124;30.22989155365768;70.0;58.594960528060085;0.9761411343934461;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 11:00:00;45.85455680457229;29.344497240370625;70.0;58.51575848926103;0.9506724157557135;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 12:00:00;45.93274219452155;29.470982142268774;70.0;58.20224681258895;0.9269872843959474;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 13:00:00;43.599365579992565;27.067769006203946;70.0;58.72942705911953;0.9210535598342614;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 14:00:00;44.19093839563034;27.763435966643762;70.0;58.044076952067144;0.8800367781539684;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 15:00:00;41.686262034159945;25.170495477731702;70.0;58.69197458151024;0.8777218052671625;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 16:00:00;41.25916140500479;24.815072903397898;70.0;58.25347396599062;0.8362991602702331;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 17:00:00;43.293978878775164;26.979229574875248;70.0;57.335030074530835;0.8139056207707753;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 18:00:00;44.20089938127596;27.84691600189654;70.0;57.53019559883302;0.8439606046445824;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 19:00:00;44.21697355071809;27.814029927403027;70.0;57.8453219756031;0.8661562917814473;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 20:00:00;47.46042187776542;31.160820431628053;70.0;57.068465771826766;0.8738406632732013;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 21:00:00;46.13835285511317;29.67968223040071;70.0;58.13508662331367;0.9258661871013416;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 22:00:00;43.10459536144352;26.549180908421533;70.0;58.882623500822945;0.9231493505991716;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-26 23:00:00;36.228153551864956;19.718996205921467;70.0;58.78443862109975;0.7690877481986496;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 00:00:00;53.36779859676876;36.974025590951314;70.30000000000001;57.120200651151606;0.9640980395218703;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 01:00:00;53.67967224709962;37.106906186067036;70.53999999999996;58.09832249724252;1.0272629508130964;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 02:00:00;51.13735201284026;34.223397272055735;71.38;59.63628421560378;1.0367723663097141;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 03:00:00;54.39273120373608;37.562022224338406;72.03999999999996;58.42291016392181;0.9510585919974909;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 04:00:00;73.59960791216682;56.87289470953158;72.10000000000002;57.02685477093593;1.1625786060744794;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 05:00:00;104.72213519139537;87.80749725247303;72.15999999999997;57.533924199528485;1.7047526658813863;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 06:00:00;120.54370296223922;103.45086531247213;72.15999999999997;58.1502368199192;2.0486343194211325;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 07:00:00;111.50707821380693;94.06949529730174;72.63999999999999;60.18769699262134;2.1320798506821457;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 08:00:00;104.71834380211449;87.43543158614901;72.10000000000002;59.895132877990875;2.042868533614893;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 09:00:00;104.15430954972675;87.20289054469652;71.19999999999999;58.61552588099795;1.9705746061682772;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 10:00:00;97.08789360164471;80.12035482502819;70.77999999999997;59.304746842044835;2.014436180627843;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 11:00:00;93.29485599953104;76.41630823617727;70.36000000000001;59.22735142437949;1.9953078372485282;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 12:00:00;93.25414844460535;76.43956234032252;70.18;58.97806011587056;1.9821003243147217;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 13:00:00;84.29811713801601;67.40035985757513;70.0;59.93455072126886;1.9940471324382218;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 14:00:00;84.06865212702063;67.24422515831414;70.0;59.46545858175176;1.9000680665468572;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 15:00:00;80.10445008064366;63.25448528996441;70.0;59.73896215650882;1.8587289517246148;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 16:00:00;80.68291995099659;63.90892222090936;70.0;59.22797527560169;1.7833433850593574;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 17:00:00;83.51108042340478;66.80571919443224;70.0;58.69551839221282;1.7589121966728813;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 18:00:00;88.25059945957841;71.58942061859848;70.0;58.26683603080755;1.7908253515886048;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 19:00:00;91.40330955673086;74.40648923505188;71.01999999999998;59.38348597465489;1.8702072376832106;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 20:00:00;103.52666492121395;86.39896294424632;72.22000000000003;58.765213591960446;1.832002767349308;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 21:00:00;101.28994691695989;84.03368835118636;72.46000000000004;59.44704521360228;1.8532803981657082;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 22:00:00;86.18931138682315;68.89194453774915;72.57999999999998;60.050009463956314;1.6377717570399568;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-27 23:00:00;65.91911231009071;48.7007381099143;72.69999999999999;59.87011164201482;1.2233174835640241;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 00:00:00;62.3409726748846;45.21344149691214;72.51999999999998;59.629611825418465;1.1514850081384191;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 01:00:00;60.0036275180576;43.072575572818685;72.03999999999996;58.91831278146577;1.0887759891357813;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 02:00:00;58.27721918178772;41.2610736370473;72.34000000000003;59.24485360211304;1.0595932229406042;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 03:00:00;62.489081250134106;45.662199931000956;72.51999999999998;57.72481002939992;1.0056209287051097;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 04:00:00;87.27245453858377;70.43448890267464;72.34000000000003;57.31666750258751;1.3831256045287388;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 05:00:00;125.93591791171346;108.87126633986023;72.22000000000003;57.92470230554869;2.097524864527322;1.1929232263319958;2.4999999999999982;3.692923226331994
2021-05-28 06:00:00;140.3932870688445;123.35504772632325;71.25999999999999;58.15258444238975;2.5502337180590686;1.2914975647433744;2.4999999999999982;3.7914975647433726
2021-05-28 07:00:00;137.7883370045077;120.71190172003864;70.96000000000004;58.76150392587897;2.689409145725284;1.336202324787048;2.4999999999999982;3.8362023247870463
2021-05-28 08:00:00;123.02198687870995;105.60232875576364;71.5;60.87405691058149;2.7565505490053024;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 09:00:00;125.54589069034103;108.31958165942078;71.38;59.67043458688687;2.5527743926619713;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 10:00:00;112.89063723990313;95.47026906500597;71.68;60.982393216641356;2.512592180352975;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 11:00:00;107.73829915935862;90.41041479440815;71.62;60.5799239900191;2.323532552414722;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 12:00:00;112.74610021679744;95.8037501031821;70.96000000000004;58.56520198115817;2.1657722485369075;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 13:00:00;102.91856586170849;85.58523236548984;71.68;60.672762874358284;2.2262099165811615;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 14:00:00;99.21183122127016;81.84283404818032;72.03999999999996;60.667316195707144;2.0770703716897856;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 15:00:00;92.52420021153674;75.3420123286735;71.5;60.15576744952125;1.941918184496987;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 16:00:00;92.79076214117812;75.74548321436802;71.38;59.36763134205876;1.8391908568704272;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 17:00:00;96.6585625135418;79.79666027072945;71.07999999999998;58.34229979599991;1.8067581342806307;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 18:00:00;103.71273089792774;86.90268831877813;71.01999999999998;57.850442212567316;1.8750445349208136;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 19:00:00;120.72367824133474;103.75789042116004;71.86000000000001;57.58446602934464;2.0134961657958854;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 20:00:00;125.23509531317208;107.7431946798571;73.30000000000001;59.52182474856568;2.164138522869017;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 21:00:00;123.55690937341534;106.05932128956054;73.36000000000001;59.56887351788845;2.133133344381512;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 22:00:00;104.39148535935124;86.76270862374126;73.84000000000003;60.51330183713185;1.865061792350293;1.376733792395862;2.4999999999999982;3.8767337923958602
2021-05-28 23:00:00;78.1116527075951;60.65237844950917;74.13999999999999;59.90033967153835;1.3060713612848245;1.3353547833093957;2.4999999999999982;3.835354783309394
2021-05-29 00:00:00;75.08540453171496;57.60774154760594;74.32;59.92309996011528;1.2417587966804486;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 01:00:00;82.68067835689521;65.48359279030477;74.56;57.64058390750739;1.1635079893800633;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 02:00:00;79.3383204701313;61.91426761432069;74.74000000000001;59.01598436169007;1.2013519152441248;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 03:00:00;84.96338518267204;67.65276663425348;75.03999999999996;57.83002029476438;1.1754445833710998;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 04:00:00;109.31999848933192;92.01221764955027;74.92000000000002;57.33197064055042;1.4799026392859684;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 05:00:00;154.03171331544604;136.42989721695957;74.68;58.15803952710701;2.219725529317703;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 06:00:00;156.93298480725971;139.27262870927376;74.68;58.48265015257482;2.3068586364219708;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 07:00:00;173.73570343153685;156.11156991841096;74.19999999999999;58.280027181576884;2.5983488882786148;1.2942093854356922;2.499999999999998;3.79420938543569
2021-05-29 08:00:00;161.77927588427875;144.02996107607567;73.96000000000004;59.65248288575464;2.6922124155414022;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 09:00:00;149.10362599736558;131.58240359014027;72.88;59.543811928291404;2.6619948025491387;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 10:00:00;141.0766796504268;123.67473072625876;72.27999999999997;59.553126897392815;2.6392724560263745;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 11:00:00;134.03393787526198;116.65275965196025;72.03999999999996;59.83088820386598;2.6138545443869274;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 12:00:00;131.70872236396536;114.11233356088097;72.82;60.54286271099619;2.55427783140906;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 13:00:00;127.38778387995801;109.82702190828795;72.88;60.370669907880824;2.4246242212787545;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 14:00:00;121.88575118929644;104.42264991077269;72.63999999999999;60.11139464657322;2.316332594983922;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 15:00:00;122.21570439893854;104.90527783204244;72.39999999999998;59.33436360826664;2.227138148146654;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 16:00:00;125.10151766101066;107.92833184439154;72.10000000000002;58.64231011179214;2.2133126770645544;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 17:00:00;130.55360602560864;113.39104348074156;72.10000000000002;58.41818455180157;2.271934746419358;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 18:00:00;128.1665776854696;111.12110116971454;71.38;58.409201431780616;2.352657908406861;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 19:00:00;150.48534497227385;133.27955671988;72.39999999999998;57.873127958545695;2.4664527875493465;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 20:00:00;156.08623872509054;138.60437466443872;73.06;58.90099011731007;2.6247167337650237;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 21:00:00;153.52718373674782;135.96848370981155;73.12;59.424593010611034;2.669076676159678;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 22:00:00;128.45728295685996;110.83470657907095;73.18;60.46191151955554;2.4048478210942648;1.3379857112092841;2.4999999999999982;3.8379857112092823
2021-05-29 23:00:00;95.30445482656418;77.86220343034454;73.12;60.19207420789576;1.75523415189516;1.3379857112092841;2.4999999999999982;3.8379857112092823
