Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-30 00:00:00;67.03202993270938;49.74468591001182;73.36000000000001;59.84573009488673;1.180974424729886;1.2941043241750507;2.4999999999999982;3.794104324175049
2021-05-30 01:00:00;61.58008386488642;44.28123880292649;73.42000000000002;59.85458552683508;1.080831312507188;1.2941043241750507;2.4999999999999982;3.794104324175049
2021-05-30 02:00:00;60.178569102680655;42.92448277133363;73.65999999999997;59.45683135020914;1.008805224526043;1.2540058820254285;2.4999999999999982;3.7540058820254267
2021-05-30 03:00:00;65.1977373805146;48.283213808866485;73.60000000000002;57.1959995684918;0.9463100705037705;1.2540058820254285;2.4999999999999982;3.7540058820254267
2021-05-30 04:00:00;94.66966930632618;77.56273743025454;73.77999999999997;57.52688448477892;1.3868354921109178;1.2540058820254285;2.4999999999999982;3.7540058820254267
2021-05-30 05:00:00;139.20473243859516;121.8166589976456;73.77999999999997;58.072752425263445;2.1101076911310592;1.2540058820254285;2.4999999999999982;3.7540058820254267
2021-05-30 06:00:00;169.2221686547212;151.7381376541162;73.77999999999997;57.87583893198541;2.533361701037414;1.295448282023182;2.4999999999999982;3.7954482820231803
2021-05-30 07:00:00;150.208849241009;132.44761649351577;73.72000000000003;60.257110741863585;2.656488591587827;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 08:00:00;140.23454056946292;122.5360128667452;73.42000000000002;60.409521083170034;2.5663295363302363;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 09:00:00;130.83498438808112;113.22994129434316;73.06;60.39838830273612;2.4602860602492314;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 10:00:00;124.06729483740521;106.58274731405602;72.69999999999999;60.13832875541232;2.351584556622722;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 11:00:00;117.55488297502438;100.20872568912317;72.22000000000003;59.867746322079824;2.265923173293259;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 12:00:00;114.98738802852844;97.75472736352404;71.92000000000002;59.47861433895565;2.200554687113833;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 13:00:00;111.82169863105726;94.64511538507465;71.68;59.42151800080438;2.171901379104082;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 14:00:00;108.09291771512224;90.85257251823958;71.80000000000001;59.81720926441676;2.1477808924231634;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 15:00:00;100.51577415599553;83.31756838305107;71.5;60.03579457055156;2.0875696381472078;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 16:00:00;101.3805331872816;84.41936354964665;71.01999999999998;58.926692430327705;1.995998369212248;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 17:00:00;105.2886595283006;88.36215121192652;71.01999999999998;58.581163756306864;2.0153596339713715;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 18:00:00;112.88234446517825;95.98365992631054;71.07999999999998;58.12793881733961;2.075094326929729;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 19:00:00;131.83828237803826;114.88718691682574;71.62;57.5246708004683;2.22698361907781;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 20:00:00;135.2046332442425;118.08330347447067;71.74000000000001;58.38499399274468;2.410450382903509;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 21:00:00;131.19559825117977;113.89921356496114;71.92000000000002;59.45305757348899;2.50559007445451;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 22:00:00;111.46420380656075;94.05324194847373;72.27999999999997;60.3924961521098;2.2325205092681806;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-30 23:00:00;84.02599748533018;66.71779492269019;72.57999999999998;60.120173878697415;1.6056556233361055;1.3367726248219434;2.4999999999999982;3.8367726248219416
2021-05-31 00:00:00;54.074757374139715;37.00517994732527;72.46000000000004;59.69004576064185;1.0082214854189735;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 01:00:00;50.84250636502777;33.73110067290326;72.88;59.479472426937946;0.9033494086213685;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 02:00:00;49.846059666482844;32.84858136230803;72.94;58.80401164151505;0.8395670075150417;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 03:00:00;53.3085351252589;36.540341531820914;73.06;57.12745198556513;0.7966402079351954;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 04:00:00;74.34346421717053;57.43449146931032;73.48000000000002;57.03948613415491;1.0766588537348094;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 05:00:00;106.54111770955843;89.47802659027387;72.82;57.807547921807384;1.6897261457266277;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 06:00:00;121.96367412937813;104.8951673711684;72.15999999999997;57.94786387526875;2.0432516108730634;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 07:00:00;110.4000340778101;93.21020749156973;71.74000000000001;59.464104059727845;2.141246759289149;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 08:00:00;103.57121903174871;86.42626134065827;71.38;59.70967057594339;2.1130349589229094;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 09:00:00;105.2657290405099;88.28561500267573;71.07999999999998;58.87897914361611;2.054194408335537;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 10:00:00;98.68050260020108;81.53535279491676;71.25999999999999;59.9559846996151;2.078496634833168;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 11:00:00;94.83598078787423;77.83348744245812;70.84000000000003;59.53853364982598;1.9979704160546023;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 12:00:00;94.53228654946135;77.7088568527939;70.36000000000001;58.83630225174164;1.9531653610997357;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 13:00:00;85.32834098213303;68.45924606312022;70.0;59.723499145586686;1.9769639442678255;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 14:00:00;85.00916109292174;68.19314291221556;70.0;59.38484669678127;1.9067342573901769;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 15:00:00;81.61706684628358;64.77759107655311;70.0;59.62802584801756;1.8735714800915313;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 16:00:00;82.54045693558798;65.77126739955155;70.0;59.14368591405622;1.810235922707288;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 17:00:00;84.03391052528038;67.30051841867457;70.0;58.863230053722305;1.7965778256268976;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 18:00:00;88.91321327505023;72.15100623263311;70.30000000000001;58.62143682502199;1.8127069543874437;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 19:00:00;93.17650271070102;76.38507788690107;70.48000000000002;58.52019071950997;1.8549527904241745;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 20:00:00;98.71608380135348;81.84524507191969;70.84000000000003;58.54119937053207;1.911066792984471;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 21:00:00;99.89697892226064;82.90292088690782;71.13999999999999;59.03041352890858;1.964145930025879;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 22:00:00;89.35374141203059;72.15100623263311;71.32;60.51649225869056;1.969240069579399;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-05-31 23:00:00;71.26294790658811;54.130096646051065;71.38;60.54949796932084;1.566628075145992;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 00:00:00;45.88303847925534;29.059910379140494;71.32;59.405757521760336;0.9169305552748312;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 01:00:00;45.959104685872674;29.289323863787878;71.32;58.39543042888198;0.8466544214578633;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 02:00:00;43.620360630693675;26.851805589409445;71.5;58.9185117365505;0.8254826402641859;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 03:00:00;46.40839090174836;29.82896694699251;71.74000000000001;57.37679551497661;0.7693002555864297;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 04:00:00;61.29442285126702;44.678276135077574;71.74000000000001;56.992925195981684;0.9896138994769346;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 05:00:00;85.56731152412465;68.78233385155131;71.92000000000002;57.369295144770206;1.4001500005124046;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 06:00:00;94.95256840809388;78.09443575110184;71.38;58.031739329427296;1.6936854127159868;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 07:00:00;93.76623829234293;76.80137792854393;71.38;58.770527639913496;1.7705177658486158;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 08:00:00;83.94643823086409;67.00437934553412;70.72000000000003;59.538744398072424;1.7875673278034232;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 09:00:00;83.65218120120085;66.97309568853676;70.0;58.52822322040737;1.736190163298591;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 10:00:00;78.95669949245578;62.15801948235819;70.0;59.42732426900733;1.7780942727452174;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 11:00:00;78.74400211677865;61.983352397456194;70.0;59.1872807485903;1.7339368105874022;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 12:00:00;79.46423541886102;62.73676713680954;70.0;58.94875136381876;1.7120288100447254;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 13:00:00;74.77711361985382;57.96861641612702;70.0;59.606614748600634;1.713019794873535;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 14:00:00;77.7441640857174;61.055270573200886;70.0;58.74746649727092;1.6450086777359767;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 15:00:00;70.07449398607685;53.23435632385833;70.0;59.94539237348954;1.6593788589051848;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 16:00:00;68.00323829140618;51.2191674189444;70.0;59.648186951308446;1.5640977224068109;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 17:00:00;69.70563883840857;53.03622649620832;70.0;58.853150436716135;1.4889032620013405;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 18:00:00;73.58158200443707;56.99360910637566;70.0;58.19890936381654;1.4845597603542016;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 19:00:00;77.08125344983351;60.49216474724822;70.0;58.09344942770821;1.5413934775976808;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 20:00:00;80.4663606068077;63.7665208463063;70.30000000000001;58.427762828651225;1.613736064300557;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 21:00:00;81.07354888496995;64.19406415860371;70.77999999999997;59.12893531036349;1.6567778515694698;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 22:00:00;72.83468312044289;55.737048883647965;71.07999999999998;60.510324838806866;1.6406929214649137;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-01 23:00:00;58.82516166788293;41.815821519818186;71.25999999999999;60.16207114086495;1.2620364620355904;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-02 00:00:00;40.94048252714898;24.158706431884596;71.62;58.986610711366495;0.7715850206409522;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-02 01:00:00;40.047820723084854;23.379816784198404;71.62;58.29993406320585;0.7158519676632481;1.2530952338737498;2.4999999999999982;3.753095233873748
2021-06-02 02:00:00;39.24956933967815;22.635933412812715;71.62;57.97053731733689;0.6846522661244362;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 03:00:00;41.57366817883411;25.152009521911364;71.62;56.62670169973518;0.6601944565697792;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 04:00:00;54.07293361046419;37.48297034876354;71.86000000000001;56.92890790348696;0.8622616429710545;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 05:00:00;74.23811053897329;57.56782137617707;71.56;57.26680816825723;1.2366545424278572;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 06:00:00;82.2877519819765;65.57331918764835;71.07999999999998;57.825865983288;1.4782046021088107;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 07:00:00;81.02131297706336;64.19275916604728;71.01999999999998;58.605927183813776;1.5539451950781398;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 08:00:00;73.06177262886311;56.31197121389654;70.18;59.11474337285415;1.5720973074454851;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 09:00:00;73.14048899009805;56.46949945724881;70.0;58.76311157006484;1.5497530521089293;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 10:00:00;69.47024965024711;52.71945210855744;70.0;59.38007233728456;1.557499839578184;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 11:00:00;68.65581550750545;51.94056246087123;70.0;59.17456192287648;1.5100195136145276;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 12:00:00;68.80764081066437;52.130909088255244;70.0;58.91758233112711;1.4782669369699832;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 13:00:00;64.53033929049649;47.7770034733802;70.0;59.5378181301723;1.468562360022354;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 14:00:00;65.89462688934329;49.24945497027008;70.0;58.799256772417664;1.4007281980877584;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 15:00:00;60.57867578909898;43.823482143692125;70.0;59.66607614672114;1.3957422601796423;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 16:00:00;59.59439111072771;42.91113106761027;70.0;59.23564045289413;1.3181593088336019;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 17:00:00;63.21898777299483;46.68962101579581;70.0;58.12206248788527;1.2672351517760505;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 18:00:00;64.71567639153422;48.164260404954476;70.0;58.201931818248056;1.306018421114824;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 19:00:00;64.3450301250062;47.73762141254211;70.0;58.57346353602969;1.340760195897138;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 20:00:00;70.97038206049896;54.50039641534552;70.0;57.48381861770906;1.3500691223852805;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 21:00:00;70.60558117065271;53.997181193525805;70.0;58.38798738184835;1.4477122280594878;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 22:00:00;63.06796080601066;46.27392148472733;70.0;59.82643320625681;1.4759996615467548;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-02 23:00:00;51.35373766110642;34.56869784674665;70.30000000000001;59.89437531332345;1.175045301331805;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 00:00:00;50.8717801122597;34.020500692816654;70.96000000000004;59.714927544990815;1.077123215223173;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 01:00:00;51.20668002696732;34.35334644952764;71.5;59.21414037012681;0.9923657798793605;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 02:00:00;48.349464835417294;31.42796814742564;71.74000000000001;59.52506818328891;0.9424348424128653;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 03:00:00;51.562745055500365;34.939643562266255;71.74000000000001;57.500032135361664;0.8621398712085658;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 04:00:00;68.995430003715;52.351446358284605;71.62;57.06330222577043;1.128517167080313;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 05:00:00;97.14184949282082;80.34713349155298;71.56;57.49176901320436;1.6440597119647604;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 06:00:00;108.41332111273613;91.50204678756407;71.19999999999999;58.200530468002796;1.9856729876166448;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 07:00:00;106.71531423296841;89.71567277218865;71.13999999999999;58.887400749801486;2.0737157587436097;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 08:00:00;95.53101921493514;78.47220418310766;70.77999999999997;59.93085928803589;2.096523712737707;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 09:00:00;96.23199943813954;79.36386437539761;70.42000000000002;59.02042212078271;2.0099323905998716;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 10:00:00;90.251121774819;73.34515807744043;70.24000000000001;59.59830387820864;2.0192610352155604;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 11:00:00;87.01521448244976;70.12357758817356;70.18;59.65107022294012;1.9677126402007767;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 12:00:00;86.74844990606196;69.95868152521585;70.0;59.16624448190669;1.906485041155122;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 13:00:00;78.81345954326211;61.9123643790376;70.0;60.10662253264303;1.8967344040978487;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 14:00:00;78.70830131763134;61.903203486651066;70.0;59.48878611020575;1.7828646566205497;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 15:00:00;74.5123958125668;57.68003209645577;70.0;59.780577675235236;1.7360126686464232;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 16:00:00;74.97883525193897;58.23273927044373;70.0;59.20597582598441;1.653887683000501;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 17:00:00;77.2307246366338;60.53517689026095;70.06;58.74809376971518;1.6255675565447205;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 18:00:00;82.1075127597697;65.40877163990062;70.30000000000001;58.39201666526873;1.6417060093564801;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 19:00:00;85.9137349686671;69.15252299520026;70.53999999999996;58.45860459412114;1.6931530254412688;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 20:00:00;91.12389343439168;74.36201713234642;70.65999999999997;58.204897960061714;1.7419500084267592;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 21:00:00;92.08775566907448;75.17428292395303;70.96000000000004;58.88176949727699;1.8153036661074853;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 22:00:00;82.44602147374424;65.31716271603521;71.13999999999999;60.391273694066285;1.8262633687081367;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-03 23:00:00;65.93477317319113;48.88862903617222;71.13999999999999;60.36568081300112;1.457053132078155;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 00:00:00;40.42277592674874;23.68417755626053;71.25999999999999;59.01932409478525;0.7862695273754864;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 01:00:00;40.54626059653336;23.905167549608013;71.5;58.18922149680873;0.7252672387485567;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 02:00:00;38.63880206439311;21.926882128391565;71.68;58.550137916652375;0.7006710899807765;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 03:00:00;40.73899037743265;24.255776673668922;71.80000000000001;56.90177444354197;0.6510681139117144;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 04:00:00;52.976545298819595;36.41022630778075;71.80000000000001;56.858689487915626;0.8442005911184278;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 05:00:00;72.8052335996366;56.08896023461805;71.98000000000002;57.16179595431868;1.1698164888974478;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 06:00:00;81.76455908016375;64.96680823659692;71.74000000000001;57.74724364535615;1.3912735753083325;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 07:00:00;79.32424735420044;62.51466927195267;71.25999999999999;58.30453060972991;1.4578187012435357;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 08:00:00;71.44576243369322;54.63127624003751;70.60000000000002;59.18141308123427;1.489754900371221;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 09:00:00;70.94190784413944;54.33378971053128;70.0;58.42151139357122;1.4588199732478373;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 10:00:00;67.82562307229195;51.1166853842996;70.0;59.15216492506869;1.488680253968323;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 11:00:00;66.60919924265514;49.90974003601717;70.0;59.12689074221191;1.4585830765614312;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 12:00:00;66.57256426737351;49.907615132234966;70.0;58.90305810667661;1.4283764565251573;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 13:00:00;62.49380485359143;45.75555314184082;70.0;59.49782936779667;1.4168001899024105;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 14:00:00;64.08158992174464;47.4597259751551;70.0;58.699493481268405;1.3501626130340707;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 15:00:00;59.26451995015264;42.53419900804476;70.0;59.54150294017688;1.3491995941116832;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 16:00:00;58.33409811525664;41.669363168694495;70.0;59.15065650374652;1.280176167767129;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 17:00:00;61.48792925481051;44.962964031084944;70.0;58.1427403189366;1.2346852097106389;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 18:00:00;63.39285097317055;46.86262801236045;70.0;58.101484072808546;1.2685225651965566;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 19:00:00;63.19541402835083;46.605514654715755;70.0;58.49075388254107;1.3073425484213548;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 20:00:00;68.87225034855678;52.3958774611764;70.0;57.584220405709175;1.3207511232266775;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 21:00:00;68.975372716718;52.38312803848326;70.0;58.32896522935795;1.4071338242437015;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 22:00:00;62.017808249092425;45.154205371481794;70.30000000000001;60.02225584264846;1.4367106823388314;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-04 23:00:00;47.90656726923951;31.036344642628855;71.62;59.294127115772255;0.9253969797863739;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 00:00:00;42.357478439030494;25.530678594823723;72.15999999999997;58.7766005172129;0.75355397759932;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 01:00:00;39.45972151337686;22.561455570893646;73.42000000000002;58.230749642402486;0.6185408474882285;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 02:00:00;38.875976908432456;22.05807948011801;73.48000000000002;57.66002198611204;0.5850946802879512;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 03:00:00;40.92908560591792;24.162052357230955;74.01999999999998;56.72252015832356;0.5633780453313105;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 04:00:00;56.32601623888803;39.497625334732284;73.96000000000004;56.582607713739776;0.7717473385208609;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 05:00:00;78.39471919899145;61.53714717095074;72.63999999999999;57.41504372789075;1.2259745774959345;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 06:00:00;86.25158289611161;69.52389316422513;71.07999999999998;57.693284532347036;1.5340649627881715;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 07:00:00;83.19113208923686;66.62194159943098;70.0;57.79445291249033;1.6228205307133519;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 08:00:00;72.33304915389766;55.48271584871831;70.0;59.933091077284075;1.7107688857291763;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 09:00:00;74.96990962529694;58.268682139140196;70.0;58.90261674643352;1.6084853586071228;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 10:00:00;72.32948516594757;55.58014347919103;70.0;59.288029896219825;1.6076693479395547;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 11:00:00;70.91651278983599;54.179041364774015;70.0;59.253256972061706;1.5711629052341147;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 12:00:00;71.25392298264921;54.56179277020249;70.0;58.94829927866874;1.5350777392142445;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 13:00:00;67.15358387073945;50.39096230377576;70.0;59.52293966284384;1.526091100568407;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 14:00:00;68.95132405816359;52.2977602144558;70.0;58.7651987472272;1.4612614455069775;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 15:00:00;63.35542667529891;46.58432559887787;70.0;59.687644521107984;1.4627720533642252;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 16:00:00;62.21441674258061;45.50798225270324;70.0;59.308245943714724;1.385456145857856;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 17:00:00;66.14560120066623;49.595303321581966;70.0;58.17306121249783;1.3316169931874182;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 18:00:00;67.82718771181516;51.256212450592855;70.0;58.24040622931693;1.3732898195714618;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 19:00:00;70.95914779781194;54.40173309156877;70.0;58.05495573834446;1.4143970352784303;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 20:00:00;73.39059233817743;56.69824152413968;70.36000000000001;58.51646865500811;1.4754003723811528;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 21:00:00;73.95453292467339;57.120427922854745;70.77999999999997;59.031762965009364;1.4987969745995433;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 22:00:00;66.72662512147635;49.641697431330876;71.19999999999999;60.48654288312599;1.4829285749944034;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-05 23:00:00;54.29327226078186;37.31246276555874;71.44;59.90966751810282;1.1211272186813357;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 00:00:00;51.177970097165215;34.19893872626829;71.62;59.875154130489136;1.037496031101428;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 01:00:00;49.79120519712309;32.89812779844428;71.74000000000001;59.283884708421056;0.9517452736225531;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 02:00:00;48.683676582758636;31.87606206943972;71.74000000000001;58.77866211173199;0.8943020903586981;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 03:00:00;51.95989991310241;35.354182716931035;71.80000000000001;57.298491160256845;0.853111553972198;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 04:00:00;69.74151847185594;53.060697179716385;71.86000000000001;57.05628620162577;1.1216863330270253;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 05:00:00;98.47456994304856;81.64137156533528;71.80000000000001;57.4946512448127;1.6389901831938471;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 06:00:00;110.91062340768778;93.94022917102366;71.56;58.17738105401287;1.9732528733072168;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 07:00:00;107.9629321581817;90.99482157016503;71.13999999999999;58.65239504134615;2.0584779966032305;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 08:00:00;96.63378414594013;79.60343444507768;70.72000000000003;59.773980848835095;2.101955379990617;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 09:00:00;97.13078349983863;80.30958894875357;70.24000000000001;58.86204150227684;2.03255944626612;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 10:00:00;91.00830759464257;74.15241722371994;70.0;59.47938811585806;2.0596373009494755;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 11:00:00;87.9287708703689;71.0428596724454;70.06;59.70069463237627;2.0209290963882824;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 12:00:00;87.28394488908607;70.46059192380037;70.0;59.36900153337348;1.9548391155824514;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 13:00:00;79.74939205590164;62.83845932052683;70.0;60.14558588096003;1.926847224008302;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 14:00:00;79.68950904015271;62.82297347614798;70.18;59.69005563408433;1.8087505487882116;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 15:00:00;75.50167162463764;58.67896152036581;70.0;59.69349549205373;1.744198381536311;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 16:00:00;76.61433656838976;59.88066304416511;70.0;59.079587040812555;1.6704046609714256;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 17:00:00;77.98739798206002;61.237223011752995;70.18;58.967199638417014;1.656002737245313;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 18:00:00;83.15676615637764;66.50241010056445;70.18;58.19223847228028;1.651620278852754;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 19:00:00;86.53275774428762;69.65842518497558;70.84000000000003;58.890045595625054;1.7241101397525647;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 20:00:00;91.82027821959385;74.92051510491126;71.19999999999999;58.572784962407184;1.731337507089201;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 21:00:00;93.13769798776616;76.22132603273528;71.19999999999999;58.65053873704318;1.7670593114221622;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 22:00:00;80.69681686289003;63.436212913550726;71.62;60.78036275718074;1.7725249834560337;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-06 23:00:00;62.33339379899583;45.27441462602697;71.86000000000001;59.75778768889643;1.2263281998647066;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 00:00:00;44.36130879581151;27.495787264604466;71.98000000000002;59.024509591651;0.8152695148574552;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 01:00:00;42.91220643803421;26.108270680912327;72.03999999999996;58.660239382680686;0.7636304042562793;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 02:00:00;41.92978364295305;25.144994779284325;72.22000000000003;58.42084193954628;0.7234703578301104;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 03:00:00;44.645837160004;28.149617021668032;72.10000000000002;56.575041462080776;0.6847014246517321;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 04:00:00;59.36021110239638;42.74599201809856;71.92000000000002;56.853863152536405;0.9380894212565194;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 05:00:00;82.5323072515995;65.78226105418172;71.80000000000001;57.356354234300056;1.3604978732089974;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 06:00:00;91.56901101236625;74.74871264627859;71.44;57.92420876444385;1.6130868773542208;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 07:00:00;89.97766214080087;73.16903998894564;70.96000000000004;58.29625833140409;1.6917000876441688;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 08:00:00;81.0212796441321;64.22005713081609;70.24000000000001;59.171660718456394;1.7428794308661781;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 09:00:00;80.82517905886269;64.11025366016419;70.0;58.83712509125752;1.7239367465310105;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 10:00:00;76.92586150997454;60.132373382456834;70.0;59.45091880399758;1.736234746097076;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 11:00:00;75.83112069943583;59.06428507702475;70.0;59.30972121048893;1.688920288559348;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 12:00:00;76.3525571756645;59.63077116425157;70.0;59.00015977799512;1.6526767582999222;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 13:00:00;71.34692403266874;54.54237851290573;70.0;59.67859338535777;1.6458379656143372;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 14:00:00;74.75626182462655;58.096018108548925;70.0;58.645882494217744;1.5676348205115853;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 15:00:00;67.61090714408826;50.79658284362171;70.0;59.84675730935476;1.5854870729268171;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 16:00:00;65.76602617546345;49.00728537868058;70.0;59.546582844683485;1.49793865758632;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 17:00:00;70.11546916320337;53.52919194279962;70.0;58.29679667300951;1.4264606756059137;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 18:00:00;71.68299038704286;55.076422665621784;70.0;58.366382533126796;1.467074081830617;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 19:00:00;74.80756547656397;58.21580371289646;70.0;58.17427468573868;1.5061507552511737;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 20:00:00;77.86990467213684;61.26534555691051;70.0;58.1671695462374;1.5668654736340308;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 21:00:00;78.3134457391259;61.464988230823046;70.60000000000002;59.170749319251115;1.631433156044303;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 22:00:00;70.50813341146329;53.3794599373652;71.13999999999999;60.71720654863827;1.6106671297472461;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-07 23:00:00;57.113278807979434;40.10322212218132;71.38;60.04695157087923;1.1998889620240123;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 00:00:00;35.86325777431193;19.16299293735893;71.74000000000001;58.54266277741317;0.6470146783876737;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 01:00:00;34.66817465889569;17.89171227484789;72.34000000000003;58.515837856220344;0.5970942190844586;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 02:00:00;33.935176202436125;17.2647555546751;72.51999999999998;57.74187206461647;0.5467406895549526;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 03:00:00;35.77088410294257;19.44955210308887;72.27999999999997;55.641622805277166;0.5118814814505211;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 04:00:00;46.271155085419956;29.737894513902187;72.03999999999996;56.615076414406815;0.7142299036926546;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 05:00:00;62.43048551389585;45.80083829472806;71.86000000000001;56.980805268679774;0.9990057648444675;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 06:00:00;68.66058417109736;52.103403218570335;70.48000000000002;57.616656770507234;1.270879416363064;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 07:00:00;66.40653639683968;49.84392761484513;70.0;58.20233407228767;1.340187134587862;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 08:00:00;58.2132721455117;41.42950847568397;70.0;59.89714681104948;1.3719196579979505;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 09:00:00;60.19166428615692;43.58825419084957;70.0;58.690425537366764;1.2671872568602698;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 10:00:00;58.301738294953466;41.6604925304845;70.0;58.987672336930814;1.2605297159160633;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 11:00:00;57.2717857926274;40.64624675602212;70.0;58.91839835559301;1.230520633388533;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 12:00:00;57.28812685505948;40.701821866951576;70.0;58.6620877402903;1.2030460186269636;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 13:00:00;53.89322270019188;37.231850878294416;70.0;59.25129191434684;1.1937918109106536;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 14:00:00;54.67785014603794;38.12105265316552;70.0;58.55494942171049;1.1374817140390743;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 15:00:00;51.20346150347674;34.56077210924801;70.0;59.2144406211068;1.130335472616137;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 16:00:00;50.61330209519281;34.03975544428449;70.0;58.79200760725888;1.0751957880472744;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 17:00:00;52.92253358858754;36.471166547447645;70.0;57.91897848773152;1.043008095183165;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 18:00:00;54.807963641798445;38.36072031904875;70.0;57.8118093629966;1.0706687761504785;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 19:00:00;55.34666907313703;38.85047598411447;70.0;58.106123839796;1.1079464905510574;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 20:00:00;59.23232568362728;42.80672919340427;70.0;57.52722254808441;1.1306972116633067;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 21:00:00;57.34902126676817;40.77476420004647;70.0;58.54881715909437;1.192412090763556;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 22:00:00;53.08101272735502;36.40169765878585;70.0;59.37694112951493;1.1897078344138807;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-08 23:00:00;43.50107121725306;26.89314352320128;70.0;59.28211752113015;0.9663660643125386;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 00:00:00;30.130472975451937;13.72938581043821;70.0;58.30252124369059;0.6132878961753089;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 01:00:00;29.940959615304678;13.72815070915983;70.0;57.17297367988681;0.5557640352875621;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 02:00:00;28.995246579811468;12.751185597963655;70.06;57.345444923947866;0.5429706424453135;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 03:00:00;29.6226738802112;13.504597377773601;70.12;56.457745325481994;0.5162411152883372;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 04:00:00;40.07626432758971;23.783110216426607;70.18;56.9375058234088;0.7205566843980593;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 05:00:00;50.80073368328429;34.43956404626296;70.0;57.269973584539514;0.9501482861845912;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 06:00:00;34.50678755760271;17.968253397827915;70.0;59.05250175239655;0.7504821296708393;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 07:00:00;50.221869201785296;33.86647705309604;70.0;57.21293943309399;0.9351318735546011;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 08:00:00;47.0193560193805;30.47488894267293;70.0;58.61970104425495;0.9837250154898277;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 09:00:00;47.58202974468325;31.11714160742895;70.0;58.1363532147671;0.954938637857689;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 10:00:00;46.03437949183732;29.518920553209167;70.0;58.528408224929024;0.9554529798989241;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 11:00:00;45.1535158617548;28.654349658345296;70.0;58.464877093497876;0.9320088911997272;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 12:00:00;45.229752796718444;28.777859786182994;70.0;58.15954300163497;0.9095078646550939;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 13:00:00;42.953119589252964;26.43116735726679;70.0;58.687317162019724;0.904023685805223;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 14:00:00;43.52844776542551;27.110473060374108;70.0;58.00377519376144;0.8639314702768354;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 15:00:00;41.08474384746298;24.57851543970136;70.0;58.649940676053234;0.8618529286278687;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 16:00:00;40.643308089434306;24.20798505618828;70.0;58.2174595046136;0.8212980995330437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 17:00:00;42.2584838055923;25.937126845916;70.0;57.413493655666855;0.7993913074827389;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 18:00:00;43.622758235378946;27.295738252130654;70.0;57.37586648265983;0.8227393186357795;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 19:00:00;44.25643651219971;27.88735176447321;70.0;57.61963064473571;0.8511253974937675;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 20:00:00;46.82891239915934;30.511941981024243;70.0;57.195660379179685;0.8707782968587472;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 21:00:00;45.61371400549265;29.158270979923095;70.0;58.13169816963841;0.9150768367520518;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 22:00:00;44.493650909155754;28.009626791032534;70.0;58.37237093287854;0.9110822460700005;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-09 23:00:00;35.48507359166835;19.014384180613185;70.0;58.6862143452625;0.746772769386654;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 00:00:00;34.397181273875546;18.00484771153592;70.0;58.206009388752136;0.6944049164663477;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 01:00:00;34.362572928495204;18.032378059718692;70.12;57.67207800039739;0.6572635162106765;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 02:00:00;33.16583038544289;16.70768248245332;70.48000000000002;58.18917646764373;0.6424814628132927;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 03:00:00;33.93750459285472;17.525495766706392;70.96000000000004;57.43783254437801;0.597563834563701;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 04:00:00;47.69184071648118;31.314961341785395;70.36000000000001;57.09604379376799;0.856094516148625;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 05:00:00;61.978787358319416;45.54491248778881;70.06;57.3609775589328;1.1620464647114253;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 06:00:00;65.19300106960061;48.730335715760674;70.0;57.55381426406802;1.2471405650807093;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 07:00:00;60.63470064163944;43.96758548014031;70.0;59.044259678642845;1.317741481875161;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 08:00:00;56.046555628094445;39.311717772758975;70.0;59.647321486639726;1.2889821691524563;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 09:00:00;57.380632689118286;40.79511771013682;70.0;58.65729036669205;1.2044789864013001;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 10:00:00;55.33065433391824;38.70443068049186;70.0;58.979285485208266;1.1953821415043286;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 11:00:00;54.36760449494189;37.765159977785345;70.0;58.85697531105467;1.161683483456063;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 12:00:00;55.09816543293707;38.55868177834774;70.0;58.42355587195135;1.1332159229776606;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 13:00:00;52.64990305011898;36.040464635746694;70.0;58.94792064124505;1.134238254675495;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 14:00:00;54.70020006437217;38.2105038454479;70.0;58.11029018779641;1.0953889845836413;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 15:00:00;49.33779884794095;32.66880669947958;70.0;59.435250641245716;1.1119142125280475;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 16:00:00;48.34114936541424;31.755446912709818;70.0;58.94416465830324;1.0410608617285482;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 17:00:00;50.51031524504113;34.07285445680119;70.0;57.90992951204839;0.9947225325541657;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 18:00:00;52.18624580655229;35.75706399268869;70.0;57.77774276417978;1.0166122657108223;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 19:00:00;52.25123415438775;35.76516115391894;70.0;58.13664146887976;1.048671841462438;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 20:00:00;56.241205924777994;39.85098871069219;70.0;57.38831594511413;1.0617744035726648;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 21:00:00;56.49292381824519;39.99673761283631;70.0;58.06079852005746;1.1265993098280447;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 22:00:00;50.74213395045855;34.05666013434073;70.0;59.481707361827205;1.1486142171543199;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-10 23:00:00;41.75992915215233;25.17407426478015;70.0;59.1999367830241;0.920627969907944;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 00:00:00;29.98566548870374;13.568271982547715;70.0;58.42805575368209;0.6169615072461818;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 01:00:00;29.7508302722925;13.531650465725725;70.0;57.22591192788457;0.5545234209458086;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 02:00:00;28.83493405972644;12.612450393493743;70.0;57.26906285476025;0.5392737716074684;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 03:00:00;29.529744876134405;13.44497954258034;70.0;56.35048875124318;0.515102080143362;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 04:00:00;39.27880540665288;23.011740453711823;70.0;56.96909000270227;0.7176856050216697;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 05:00:00;45.88312085208357;29.663428625812813;70.0;56.79078062883764;0.8270399844883567;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 06:00:00;36.68742458860395;20.132068514275936;70.0;58.99042156118014;0.7934092246188753;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 07:00:00;49.79344323823762;33.45375561688889;70.0;57.12934560830706;0.9211327849065558;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 08:00:00;46.805261342586086;30.27378723951266;70.0;58.54351797715964;0.9727340226480765;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 09:00:00;47.225816741379816;30.762074130472545;70.0;58.1394401982613;0.9480363717429725;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 10:00:00;45.68765643848535;29.175141734852936;70.0;58.52012604641175;0.9475725501615352;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 11:00:00;44.81583606110375;28.32063967567313;70.0;58.44998595149315;0.9238462492420165;1.2126473062968683;2.4999999999999982;3.7126473062968666
