Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-11 12:00:00;44.890295746255006;28.442711398413106;70.0;58.1425570588338;0.9013887485609137;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 13:00:00;42.64077429507507;26.12334866635367;70.0;58.668179764802744;0.8959342010047759;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 14:00:00;43.208116512448846;26.794743141423506;70.0;57.98451401631843;0.8561989754430339;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 15:00:00;40.793838662394684;24.292272825254116;70.0;58.62939541483735;0.8542042471352593;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 16:00:00;40.35659492995537;23.926057657034193;70.0;58.19618822410814;0.814034759363553;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 17:00:00;41.95195868252355;25.63506177539379;70.0;57.394753075599965;0.7924130047577355;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 18:00:00;43.27726535334488;26.953436380985462;70.0;57.36637515254182;0.8156100028954542;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 19:00:00;43.725199283762166;27.353831631572568;70.0;57.65238794496918;0.8431396846475591;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 20:00:00;46.442477968879714;30.1370669100439;70.0;57.13409333054693;0.8594600546875668;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 21:00:00;45.23639102668106;28.78695365653982;70.0;58.10407932758454;0.9054002282515191;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 22:00:00;44.0549834337621;27.573560732504525;70.0;58.36938400434332;0.9018681189251245;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-11 23:00:00;37.65827472251502;21.034178545324302;70.0;59.37139741732352;0.8435968714200649;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 00:00:00;36.332465609498286;19.846675005834506;70.0;58.63137462346742;0.7609175923535415;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 01:00:00;32.74916538636889;16.21489253593336;70.0;59.103890350284246;0.7156150755413186;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 02:00:00;31.612027544979426;15.2340461754491;70.0;58.19729090468701;0.637707255530346;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 03:00:00;32.500471420727195;16.326820949442073;70.0;56.84295309222915;0.5881416654792925;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 04:00:00;43.98389500097007;27.68313669372746;70.0;57.043355702962174;0.8082614381106482;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 05:00:00;57.25956858619911;40.85387093068041;70.0;57.371489203068506;1.0795596436496953;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 06:00:00;60.72603754198253;44.298615130639355;70.0;57.45212741124084;1.1522734443519307;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 07:00:00;58.64695590880701;42.06151960274811;70.0;58.56602331270534;1.2212339864383779;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 08:00:00;51.943349211251274;35.19412233707532;70.0;59.85902871256593;1.2195541972633137;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 09:00:00;53.50305221603893;36.949631138422525;70.0;58.56994135168327;1.1145018891111071;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 10:00:00;51.92259133951881;35.33992382309326;70.0;58.80143225757081;1.1039377563137196;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 11:00:00;51.066450713599835;34.50340620634393;70.0;58.701621657264184;1.0761437059815402;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 12:00:00;50.96707381060476;34.44007828817453;70.0;58.468851399790196;1.0523685015847184;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 13:00:00;48.1418746287568;31.544666959778066;70.0;59.011762669359655;1.0431473909034124;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 14:00:00;48.81763084074709;32.32669311205605;70.0;58.30849320800348;0.9941614579764749;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 15:00:00;45.88500073406682;29.30757143188681;70.0;58.95681770541364;0.9892981826564178;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 16:00:00;45.37303576869144;28.865748746983986;70.0;58.52805888276072;0.9416979780532646;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 17:00:00;47.35872430503369;30.971770211687417;70.0;57.67384377780024;0.9147934308171061;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 18:00:00;48.874621262603306;32.482803794055044;70.0;57.63146181121323;0.9408399285926912;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 19:00:00;48.92125702442357;32.46954911350796;70.0;58.012627791091404;0.9716823784358797;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 20:00:00;52.59045872451724;36.235351131162965;70.0;57.268890021807806;0.9835385769976491;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 21:00:00;52.81956724172649;36.35611599836974;70.0;57.956247665045964;1.0442001038170885;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 22:00:00;47.66424855197246;31.015952480177717;70.0;59.33420334634968;1.0640209049671387;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-12 23:00:00;39.5447923386976;23.00423446060663;70.0;58.98482865568417;0.8547689775309398;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 00:00:00;48.96848061970292;32.56552650960017;70.30000000000001;57.36699520728564;0.9015045025637234;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 01:00:00;49.32220352487732;32.72645229199263;70.72000000000003;58.23511481997872;0.9406079128728849;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 02:00:00;46.909865547207566;30.160417543662035;71.01999999999998;59.061205834855684;0.9339583449836243;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 03:00:00;48.20900188381897;31.594119968612986;71.13999999999999;58.068948283579516;0.8781492133063812;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 04:00:00;74.1278797523304;57.52657832032784;71.07999999999998;57.31171168710944;1.2818946537168285;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 05:00:00;100.63889619732183;83.8335548565197;71.38;57.49687963421172;1.7259550677664075;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 06:00:00;104.49671327133201;87.6928477106223;71.07999999999998;57.696881877257226;1.859071226773917;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 07:00:00;101.87712438480526;85.14436850218912;70.30000000000001;58.06947320320336;1.983271742081584;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 08:00:00;92.25286166338171;75.24889584671132;70.48000000000002;59.93386145469424;2.0827497162444177;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 09:00:00;92.24500616579263;75.45956232547964;70.0;58.9831871825636;1.9935980641678803;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 10:00:00;86.95542207427567;70.08464119357168;70.0;59.68147048764797;2.0064556580143313;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 11:00:00;83.56557584808607;66.69642199338148;70.0;59.767117517382985;1.944375469171544;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 12:00:00;82.79703685510947;65.97957078090597;70.0;59.45300902025269;1.8691189023914199;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 13:00:00;76.20710541740621;59.30261377327729;70.06;60.1442516159683;1.8298718569872325;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 14:00:00;75.99422458833052;59.20898422715803;70.0;59.43633653131684;1.7128397786300444;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 15:00:00;71.19889573079051;54.10032211702669;70.89999999999998;60.746353060270394;1.6695595318377374;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 16:00:00;72.2201423151895;55.58669116166971;70.0;58.568568297775016;1.5042098337043979;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 17:00:00;75.29369322198959;58.688169876869715;70.0;58.270041351857856;1.5283148349034301;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 18:00:00;80.09151754290198;63.51009150201092;70.0;57.96153899763033;1.5840404296722421;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 19:00:00;83.12313620895682;66.35116304206673;70.48000000000002;58.65222835628583;1.67328415724127;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 20:00:00;87.57922952545479;70.56741854074903;71.44;59.180335161582434;1.7008782687693929;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 21:00:00;90.06735035553201;73.01641635643055;71.80000000000001;59.03808131901991;1.6803591813719894;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 22:00:00;77.4631694016963;60.30327954742671;72.10000000000002;59.85102455542449;1.5057268949360498;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-13 23:00:00;59.88887234750757;42.788702576495304;71.98000000000002;60.014860898290294;1.1917333513320878;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 00:00:00;50.12664371984625;33.206650670571854;71.80000000000001;59.41588478134827;0.9637277238358346;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 01:00:00;48.343471513123816;31.40030521251718;72.10000000000002;59.34358535729217;0.9023186124517687;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 02:00:00;47.15395139541081;30.253275846652457;72.27999999999997;58.94698191109086;0.8420547553266093;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 03:00:00;50.10706490154306;33.39029579214075;72.51999999999998;57.4287157348046;0.790539316491497;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 04:00:00;68.23199367435811;51.48686670608522;72.46000000000004;57.080557295083736;1.0563264931840382;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 05:00:00;96.34274317075385;79.4671578513522;71.98000000000002;57.68740005308757;1.6049388116361814;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 06:00:00;109.53841776170532;92.53305666461436;71.86000000000001;58.15745430786433;1.9033379813881834;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 07:00:00;105.84420969910668;88.81198502102175;71.5;58.78384985034694;1.9818106905570538;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 08:00:00;94.39086579672423;77.31760675626712;71.01999999999998;59.82965193933404;2.0083392888272047;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 09:00:00;95.52328899696295;78.60613318301282;70.77999999999997;59.01548639268714;1.9332410158661089;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 10:00:00;88.83272465792354;72.04608859451088;70.0;59.09234252661338;1.939064256434719;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 11:00:00;85.19217247784971;68.35211213278907;70.0;59.533114682302426;1.9379070252798092;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 12:00:00;84.75303603306385;67.94869498049022;70.0;59.311578069616814;1.8879582435106201;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 13:00:00;78.34187222576564;61.460904210310474;70.0;59.98712182968006;1.8628836187891404;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 14:00:00;77.73390965283204;60.93104287594777;70.0;59.499518751781466;1.7625929030638257;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 15:00:00;73.97405004358114;57.15277029285007;70.0;59.722585374081916;1.713745109940249;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 16:00:00;75.36106701700187;58.63999471998174;70.0;59.030785889340166;1.6357699843863216;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 17:00:00;77.29611440288106;60.620953572315024;70.0;58.668176003249755;1.6240842399130626;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 18:00:00;82.42808836564357;65.81720733998569;70.0;58.09520951909417;1.6485578101211502;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 19:00:00;85.14396426602052;68.36415443584279;70.42000000000002;58.7105133977052;1.7312776497235698;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 20:00:00;90.10946630494917;73.31354099091259;70.65999999999997;58.45460767707169;1.757799689421567;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 21:00:00;91.04925130684308;74.10833299245668;71.01999999999998;59.033662776408164;1.8085919629916631;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 22:00:00;81.56910286992589;64.4263213372836;71.19999999999999;60.45093854016585;1.8067823913372292;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-14 23:00:00;60.98427850553871;43.972469600577746;71.62;59.76455606890846;1.2247593928358003;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 00:00:00;46.07713425771562;29.164977507237666;71.86000000000001;59.278028929477784;0.871941780055428;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 01:00:00;44.54069742808038;27.673135741041214;72.03999999999996;58.96213610033726;0.8109067383198775;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 02:00:00;43.428589449794174;26.580705511539207;72.27999999999997;58.69699352078652;0.7612556440293955;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 03:00:00;45.895053690941275;29.19407371189752;72.63999999999999;57.34663850838638;0.7145187630548478;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 04:00:00;61.932996658100116;45.22872758899479;72.51999999999998;56.90343664076363;0.9442507449336156;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 05:00:00;86.64948210669706;69.85205205977978;72.03999999999996;57.36145551225246;1.405509183164864;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 06:00:00;98.24161508681;81.30008603867734;71.86000000000001;58.03469044033744;1.691886943580716;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 07:00:00;89.92188187128093;72.85425135877442;71.56;59.384644991040716;1.7584679755423878;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 08:00:00;84.88547575511134;67.93170255222905;71.01999999999998;59.310576653149326;1.7260309890646035;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 09:00:00;85.26745891971204;68.58768971183315;70.24000000000001;58.26133475688903;1.6948278895213698;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 10:00:00;79.88820092449204;63.125538564323094;70.0;59.16789774899786;1.7559841828817122;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 11:00:00;76.71594508792869;59.917020723194916;70.0;59.492286163759786;1.738313537661707;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 12:00:00;80.46956384081375;63.78946105247082;70.0;58.61357881527783;1.682655125019074;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 13:00:00;75.66020674203193;58.86691224592545;70.0;59.48044669037171;1.7124619656702482;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 14:00:00;78.54428722606113;61.8558859973474;70.0;58.71932875761979;1.6577932612602138;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 15:00:00;70.98978168050957;54.15068198151363;70.0;59.911310040641354;1.6753740118528135;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 16:00:00;68.75828599084404;51.96846663202413;70.0;59.6628525354883;1.5837077424128443;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 17:00:00;73.42888927726621;56.81695237216262;70.0;58.37093585344087;1.5033943106000112;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 18:00:00;75.27933389954353;58.652658375248315;70.0;58.39779328911493;1.5448484391893276;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 19:00:00;78.56620309099776;61.951109939870584;70.0;58.2230093550383;1.5883717152473613;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 20:00:00;81.99137791143785;65.3659463231323;70.0;58.1909269304478;1.6531150692863574;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 21:00:00;81.90785878962389;65.20723975226036;70.0;58.685429904749185;1.7236069047442082;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 22:00:00;73.03583479166738;56.1292238983841;70.12;60.16970829858809;1.7476356468764638;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-15 23:00:00;58.31845796930803;41.51499383059087;70.0;60.08021520439485;1.3997629405933556;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 00:00:00;33.99677437403143;17.52568264528241;70.0;58.706421911131315;0.7167321131850387;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 01:00:00;33.82166011224279;17.503625871007504;70.0;57.729074243757395;0.656248467081138;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 02:00:00;32.608375691253634;16.27632393099717;70.0;57.8411952485946;0.6385412984948707;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 03:00:00;33.49259794873471;17.301963934779874;70.0;56.88852734581985;0.6082023197058417;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 04:00:00;46.14130033963352;29.827060755167793;70.0;57.06055048709635;0.8490333286152013;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 05:00:00;60.28040383457708;43.855169194002244;70.0;57.41266017548111;1.1402311611158322;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 06:00:00;63.837929044975624;47.38425307798575;70.0;57.53407884353737;1.2192846982343222;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 07:00:00;59.33874920423341;42.67985822192559;70.0;59.028283992166564;1.287699536696763;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 08:00:00;54.67696529137553;37.947104656083425;70.0;59.656027480917885;1.2585421167118804;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 09:00:00;56.19011169191357;39.62184401709881;70.0;58.58192741118262;1.1717037107459713;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 10:00:00;54.314151856267294;37.70448013905957;70.0;58.90193295039592;1.1652426373311755;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 11:00:00;53.14748387913044;36.55122594125779;70.0;58.85315313804142;1.1352235286868348;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 12:00:00;53.25577930424557;36.70877432893564;70.0;58.52953359321236;1.105443057301354;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 13:00:00;50.33301304275583;33.71535496305677;70.0;59.07629057882923;1.0970678789056676;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 14:00:00;51.09577182398287;34.581871095284846;70.0;58.38554123687868;1.0474581903652744;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 15:00:00;48.153505433846654;31.55694205187042;70.0;59.00830908297411;1.0430715736040972;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 16:00:00;47.44498134506385;30.906267210760973;70.0;58.66384780159876;0.9964954538428186;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 17:00:00;49.83694182322967;33.43176786523665;70.0;57.71352773390555;0.9657726214940842;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 18:00:00;51.164347307050356;34.7394194829627;70.0;57.77554086080863;0.9965256798155107;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 19:00:00;50.980031634408384;34.49521948206205;70.0;58.166248626786796;1.025718927775765;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 20:00:00;55.43757512986005;39.07515111185671;70.0;57.23150740613477;1.033749485535081;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 21:00:00;55.342726087545664;38.83252659483286;70.06;58.12710279900483;1.104244788395128;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 22:00:00;50.32625130448164;33.526296897843366;70.48000000000002;59.782607140390326;1.1201272070715123;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-16 23:00:00;41.58203613889283;24.939909769401336;70.42000000000002;59.189810368458666;0.8815955135047561;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 00:00:00;34.264546505089385;17.772602238126883;70.12;58.67411908547143;0.7127651789561391;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 01:00:00;34.0449370929622;17.745448985853297;70.0;57.59266660552004;0.6533182550484683;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 02:00:00;32.8300815042702;16.5011911316697;70.0;57.80946677605772;0.6412095294644917;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 03:00:00;33.73430472117688;17.541000968734554;70.0;56.89610847141063;0.6129459555615356;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 04:00:00;46.815953321399164;30.49789405363482;70.0;57.06256105017087;0.8615813064657055;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 05:00:00;61.27556208491944;44.84439475488903;70.0;57.42288630473462;1.1599974284656887;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 06:00:00;64.4336241862589;47.96222701594983;70.0;57.63329718360569;1.2405359229323984;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 07:00:00;62.5166007423292;45.9049688436925;70.0;58.62635309631412;1.308718748234221;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 08:00:00;57.972439109289404;41.25697095450861;70.0;59.45881063658334;1.3094311483096313;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 09:00:00;56.69614609382953;40.03507460219738;70.0;59.16350097592425;1.2457051279478235;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 10:00:00;55.02801052110401;38.38511521404378;70.0;59.101938365997455;1.202223634526975;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 11:00:00;54.103438952891544;37.497044139684235;70.0;58.89510388886259;1.1600082567490575;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 12:00:00;54.12847005388136;37.56892039570256;70.0;58.586971366657735;1.129212181905805;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 13:00:00;51.142866044018305;34.51497813999135;70.0;59.11930298206562;1.1191261779969217;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 14:00:00;51.91882248996363;35.395062963682186;70.0;58.424954249558766;1.067954690537709;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 15:00:00;48.50689907104466;31.8890989201225;70.0;59.136186642072175;1.0630946338151173;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 16:00:00;47.86139726265441;31.314088871976047;70.0;58.70893020039131;1.009255188309739;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 17:00:00;50.041779314710865;33.622115315230594;70.0;57.803295987396666;0.9768794379476214;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 18:00:00;51.6883257249926;35.26728295298295;70.0;57.73598464103844;1.0034840841293917;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 19:00:00;51.87339118044034;35.39666021381592;70.0;58.08507923085665;1.0365832608723553;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 20:00:00;55.68769445284222;39.29874229054316;70.0;57.395268823290905;1.0519046129459824;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 21:00:00;55.941198480949424;39.448883803114725;70.0;58.051782274136656;1.114754792492887;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 22:00:00;52.94751260716764;36.33744054258889;70.0;58.92114386935327;1.1378927997703219;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-17 23:00:00;44.17397403227452;27.522217054476886;70.0;59.38957872037173;0.9912530886045785;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 00:00:00;41.775172959370025;25.177428522302595;70.0;59.187503722519295;0.9199050336735441;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 01:00:00;37.24993995053648;20.626841441234575;70.0;59.40833579064969;0.8373597525615218;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 02:00:00;35.76295470524533;19.27285528514629;70.0;58.69759104009427;0.753378261726394;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 03:00:00;36.72291689171904;20.43661198128828;70.0;57.3881498223692;0.6932806461968299;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 04:00:00;51.805296225564994;35.45914433292884;70.0;57.099416688052656;0.9561268697049582;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 05:00:00;68.52109665446801;52.0482722370682;70.0;57.49178479094593;1.3043065337317747;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 06:00:00;72.59257764694759;56.080390790047325;70.0;57.669793422466796;1.4017564872181478;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 07:00:00;67.1047084397879;50.38283196518552;70.0;59.218165318748504;1.4818731696068144;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 08:00:00;61.175631521120984;44.37195402982396;70.0;59.946251952258876;1.4487757683484477;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 09:00:00;63.40515856612477;46.77966219443822;70.0;58.742075134891365;1.3409634995927047;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 10:00:00;61.4542273811581;44.78971284382362;70.0;59.047115228820815;1.3359000122759863;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 11:00:00;60.43231225235392;43.78261570293154;70.0;58.98214131997196;1.3059384942422732;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 12:00:00;60.88122603711298;44.27870429455617;70.0;58.660723336304386;1.2783469738635116;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 13:00:00;57.615478507810444;40.938498777264016;70.0;59.239573320630825;1.27485382151151;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 14:00:00;59.83545944652794;43.286527111306896;70.0;58.345160199533495;1.2223709812715564;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 15:00:00;54.519181401225396;37.8164976404985;70.0;59.498345951783676;1.2360679010071733;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 16:00:00;53.264701363115215;36.626631018481525;70.0;59.129660708278664;1.1666675172486214;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 17:00:00;56.49262269854331;40.02278637693437;70.0;57.93474439399887;1.114823000131379;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 18:00:00;57.61156724004428;41.111943284862114;70.0;58.07111813462302;1.1499015560604406;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 19:00:00;59.990784988571626;43.50659648653889;70.0;57.89167058468013;1.1796441726554117;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 20:00:00;62.48081720958645;45.98703944466202;70.0;57.87438919643063;1.2268565510549314;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 21:00:00;62.567319367673676;45.964659508197755;70.12;58.46732673710761;1.2784174468588319;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 22:00:00;56.587986838436365;39.70573727702387;70.53999999999996;60.0776648930356;1.287793791909709;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-18 23:00:00;46.75288890391774;29.886540153325853;71.19999999999999;59.6314193526411;0.9622304200092059;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 00:00:00;49.47638572494977;32.760849654377964;71.68;58.170957230360784;0.8720152893252228;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 01:00:00;48.058831298125455;31.241230608985557;71.92000000000002;58.65977954382697;0.8629252370520871;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 02:00:00;46.95962775712954;30.146036414161728;72.03999999999996;58.57663277497801;0.830465630538372;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 03:00:00;49.85045761537703;33.15856245141427;72.34000000000003;57.41603744583682;0.7953086542540762;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 04:00:00;67.4986874240429;50.77664575893264;72.34000000000003;57.016058106510116;1.0487586134851539;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 05:00:00;94.90588091876944;78.09417250461978;71.56;57.70704077876252;1.6311777110662835;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 06:00:00;105.81670184332702;89.02533841122188;70.60000000000002;58.05946825366914;2.0090418276889395;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 07:00:00;102.97308760467408;86.19089273085127;70.12;58.544485792996284;2.1180399740516513;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 08:00:00;93.46201372380969;76.54487339974703;70.0;59.802244050154854;2.1821330614181633;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 09:00:00;92.87806590700613;76.01063232910131;70.0;59.50087477681063;2.10625406839716;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 10:00:00;87.60902000298843;70.70086968807192;70.0;59.911385336972614;2.0676070177748826;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 11:00:00;84.27315525367409;67.3856070441201;70.0;59.8715223052987;1.9810516022222657;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 12:00:00;88.42586040292804;71.67734364497446;70.0;58.85063573553089;1.8883387238056062;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 13:00:00;82.84775070855808;65.99658026044109;70.0;59.666481606918126;1.908900161615339;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 14:00:00;77.09183076321494;60.18522461419428;70.06;60.132595586127366;1.8489422849658224;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 15:00:00;72.75922799917615;55.89348801333988;70.0;60.050902023042;1.741225762798887;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 16:00:00;74.11980106842098;57.38342699925201;70.0;59.17177195738668;1.6297746605914902;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 17:00:00;76.28062473303372;59.60943146027602;70.0;58.675174140295894;1.6037379941080796;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 18:00:00;79.64910010544646;62.72583770570974;70.96000000000004;59.291399041709326;1.6252223828258932;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 19:00:00;91.74308666370403;74.89466209264121;71.62;57.839540899397605;1.5851135222216073;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 20:00:00;93.97485702776254;77.00491432169203;71.80000000000001;58.39618546415517;1.6692983851093537;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 21:00:00;91.0255796763152;73.97458024875127;71.74000000000001;59.07293745943747;1.7109536639918455;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 22:00:00;78.08278822992744;60.838185922761326;71.68;60.76304255221561;1.7029598350699544;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-19 23:00:00;60.441546350040284;43.37740693048868;71.80000000000001;59.87003150215287;1.2062768121855605;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 00:00:00;47.41931259327446;30.470341626123474;71.80000000000001;59.56404647771092;0.922716198753264;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 01:00:00;46.35121872711258;29.608442570153347;71.56;58.56202115686398;0.8490554256182855;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 02:00:00;45.143532083632245;28.357031440812108;71.80000000000001;58.677170907576624;0.8190657627415252;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 03:00:00;48.082453485965225;31.533902961214828;71.80000000000001;57.050861475441195;0.7761947039741798;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 04:00:00;63.97479463397582;47.31881067215495;71.92000000000002;57.00326922255351;1.021141575036049;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 05:00:00;89.60335283855369;72.8194202415789;71.80000000000001;57.39201723059631;1.4807160703670121;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 06:00:00;100.68976167638205;83.78929572637819;71.56;58.04111502781649;1.7733528193648667;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 07:00:00;98.07158240012568;81.16216110385383;71.13999999999999;58.54924578947214;1.8545653716605874;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 08:00:00;87.97212707357748;71.0127472204107;70.65999999999997;59.60789348659114;1.895181205131873;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 09:00:00;88.91101943180482;72.01829611904253;70.65999999999997;59.14737497287064;1.8387891806621677;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 10:00:00;82.79887729758094;66.01815269094278;70.0;59.21697008515241;1.8282448031643603;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 11:00:00;79.99534611401563;63.186593292322954;70.0;59.471217337685914;1.8089945998886598;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 12:00:00;79.34689817703621;62.57055646706228;70.0;59.276789999624384;1.7617969444707593;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 13:00:00;73.23096892897743;56.37703825076408;70.0;59.95224319482395;1.7353072254005817;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 14:00:00;81.58077613988313;64.9877413195426;70.0;58.02078775335616;1.6214750952811376;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 15:00:00;73.01649796734598;56.1947134504627;70.0;59.739231477945054;1.694305882746296;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 16:00:00;71.02498334007957;54.24162808965861;70.0;59.55329671702697;1.6187604702652123;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 17:00:00;75.8214512648435;59.200310158461136;70.0;58.36023500544968;1.5509528328176387;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 18:00:00;77.54013259355622;60.896483300658744;70.0;58.44435425015024;1.5976550970367998;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 19:00:00;80.56679138120329;63.92970497839978;70.0;58.311950148616916;1.641212145771866;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 20:00:00;84.32990646498868;67.62040093601543;70.24000000000001;58.44621781800009;1.7024690509356042;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 21:00:00;84.95997002914307;68.01267550636086;70.89999999999998;59.35096823309851;1.7515376787365362;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 22:00:00;73.97109754038186;56.80246278480064;71.92000000000002;60.176583659051005;1.4997480775360146;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-20 23:00:00;57.50125833473425;40.42361822439391;72.15999999999997;59.715230016917644;1.1001228477983818;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 00:00:00;39.17766213198161;22.3702025640952;72.27999999999997;58.63114379778074;0.6834283148072339;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 01:00:00;37.75343338545725;21.019610228892503;72.27999999999997;58.22173252970521;0.6394040182986133;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 02:00:00;36.84214093889092;20.055482567919505;72.69999999999999;58.20662251120848;0.6052376904946658;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 03:00:00;39.26635082477398;22.99871616586874;72.03999999999996;55.39117170295998;0.5615488959314875;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 04:00:00;51.39948938072138;34.865215689321325;71.68;56.78839451759336;0.8218035104767446;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 05:00:00;74.80859438012894;58.18123969297865;71.25999999999999;57.28359905741837;1.2744032003432828;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 06:00:00;77.5261560023766;61.016669987063814;70.53999999999996;57.0683025520583;1.3701768944354307;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 07:00:00;75.46872911276417;58.90535245100902;70.0;57.97201374866182;1.4939113373902877;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 08:00:00;69.27448728465473;52.51444715401072;70.0;59.42927386767809;1.5603398799191521;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 09:00:00;68.44387173640234;51.72524560874168;70.0;59.19549305847727;1.5082742808569063;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 10:00:00;65.71698285199433;48.97931239710971;70.0;59.401641969096204;1.476351396454187;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 11:00:00;64.7414444619902;48.04366108055363;70.0;59.174125803326035;1.423869274089942;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 12:00:00;65.07718079090232;48.430125754783305;70.0;58.83233478862513;1.38744908283915;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 13:00:00;61.329616896386625;44.61022755371303;70.0;59.40945862729234;1.378804843241132;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 14:00:00;62.61410374259539;45.9994663563387;70.0;58.694630030173016;1.3186759901269591;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 15:00:00;57.60198360358971;40.873724361292325;70.0;59.57741648402515;1.3158693312300043;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 16:00:00;56.54438143415445;39.88518840510482;70.0;59.169466116630645;1.243054876656244;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 17:00:00;59.49317479334559;42.97893982354353;70.0;58.13380995275918;1.19373122805807;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 18:00:00;61.34904823724912;44.83397025984602;70.0;58.06331982864407;1.223700060425161;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 19:00:00;61.11035219151978;44.5349686434683;70.0;58.4569351090455;1.260504380125737;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 20:00:00;66.4983420982957;50.03700518973831;70.0;57.55408525036074;1.2721394058473061;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 21:00:00;66.77660092446884;50.203795207037466;70.0;58.263891113293255;1.354724197754402;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 22:00:00;59.543607973448346;42.77553736342264;70.0;59.75841148788845;1.3842627538415684;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-21 23:00:00;48.36829032565909;31.679933163828228;70.0;59.641116616923796;1.111727893390716;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 00:00:00;31.208165011614486;14.771758094939528;70.0;58.53924308621782;0.6483442180001423;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 01:00:00;31.02677224994883;14.778400072500204;70.0;57.38371222045856;0.5855388570128827;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 02:00:00;29.976188188778238;13.715683662792317;70.0;57.48260529630085;0.5701815619735654;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 03:00:00;30.71119003460569;14.482167873294129;70.36000000000001;56.90867047998813;0.543603373376514;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 04:00:00;41.769517905548696;25.47198394518574;70.0;57.05139805854344;0.7680461068931603;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 05:00:00;53.23301638138859;36.84969150662072;70.0;57.347010737759376;1.0017022418313495;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 06:00:00;37.622289689012426;21.04709849426457;70.0;59.25296590516723;0.8335032663105012;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 07:00:00;52.69652274882274;36.34490121200948;70.0;57.110092971589154;0.9733810416954523;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 08:00:00;48.92815940967344;32.3583862800928;70.0;58.72252057181521;1.0329933952345112;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 09:00:00;49.88882731114009;33.41180392121574;70.0;58.14098657094178;1.0016256654059144;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 10:00:00;48.361590270884115;31.82835647075099;70.0;58.56735385360366;1.0071740350190073;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 11:00:00;47.34556890933001;30.818775881528513;70.0;58.57130999474123;0.9863557850492412;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 12:00:00;47.43138555523012;30.95161543274199;70.0;58.26860972780531;0.9626469476278743;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 13:00:00;44.978119216251635;28.427663959685784;70.0;58.805920839169175;0.9566732421673002;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 14:00:00;45.6049566751014;29.15828149135995;70.0;58.12175337559205;0.9141351717322588;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 15:00:00;42.9702537748583;26.435070691483503;70.0;58.77539311585906;0.9114807234802065;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 16:00:00;42.50153255716937;26.03655203784305;70.0;58.347157971587365;0.8684072511184838;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 17:00:00;44.322015309484414;27.976009485559935;70.0;57.50528120570817;0.8445856975023336;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 18:00:00;45.61247287228215;29.253925968233663;70.0;57.51705017630758;0.8699956934879528;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 19:00:00;45.823747152298665;29.41333342968984;70.0;57.840886133701474;0.8973035460160458;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 20:00:00;49.0647168598467;32.742292583099776;70.0;57.16415385165584;0.9101133893169671;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 21:00:00;47.64870255587305;31.170800692244235;70.0;58.213010441653125;0.9624959048119237;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 22:00:00;46.65118250955089;30.14926454341256;70.0;58.41875354417175;0.9590871284365187;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-22 23:00:00;37.09396170278028;20.590130438090167;70.0;58.837078268750304;0.7911813641759161;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 00:00:00;35.470216133150174;19.019632392344327;70.0;58.54135386644157;0.7370233321699846;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 01:00:00;35.315948025314995;18.981959581267375;70.0;57.781958785249344;0.688208437494457;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 02:00:00;34.054563385539836;17.678822798105944;70.06;58.0161524402817;0.6732258389443723;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 03:00:00;35.00296429722459;18.627492677043435;70.53999999999996;57.52781028645205;0.6404793737144524;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 04:00:00;49.79993095142229;33.39009741769352;70.72000000000003;56.88913916088728;0.8572948968927624;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 05:00:00;64.59799731883001;48.15955176035758;70.06;57.30821705201913;1.2061431420880435;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 06:00:00;67.97001608167399;51.491883140163274;70.0;57.57208960593135;1.302176846240137;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 07:00:00;62.949921320099875;46.26049960197909;70.0;59.1217268244647;1.3777992391745715;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 08:00:00;57.898217539345936;41.13699729551522;70.0;59.76387182286902;1.346728924430512;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 09:00:00;59.62259544019073;43.02406265036922;70.0;58.67575161501571;1.253580420932101;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 10:00:00;57.69440013903785;41.05651447185085;70.0;58.98393796640784;1.2469757247170126;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 11:00:00;56.67731129091684;40.05647257780843;70.0;58.90580363456843;1.216365519584331;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 12:00:00;56.712339317244414;40.13181819996232;70.0;58.64180871394592;1.1888281851051887;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 13:00:00;53.46127971433437;36.80804882267409;70.0;59.21134569603612;1.1798390942773855;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 14:00:00;54.60636413937009;38.06666319274459;70.0;58.44519520044355;1.1252042329419254;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 15:00:00;50.940545676347114;34.29938208505058;70.0;59.21084630405301;1.1241568795212764;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 16:00:00;50.162552154757385;33.58531107509221;70.0;58.82948758871464;1.06919578610248;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 17:00:00;52.67603177400383;36.234394654002514;70.0;57.86398250512252;1.033445471913469;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 18:00:00;54.207436327162014;37.75500630110808;70.0;57.863666158070146;1.063462214120815;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 19:00:00;53.91162247521645;37.395402195373656;70.0;58.28247381384796;1.095461651667325;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 20:00:00;58.46932792966213;42.07025556992123;70.0;57.38102048699221;1.1032008206631334;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 21:00:00;58.850553839003084;42.179849202145064;70.53999999999996;58.61164322966823;1.1746828920463608;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 22:00:00;53.568925303367486;36.6111227647719;71.07999999999998;60.1501831750744;1.1669460000029002;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-23 23:00:00;44.35963836547019;27.518276091201336;71.38;59.45254381371046;0.8855047122777081;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 00:00:00;50.84956019044973;34.521044289348524;71.25999999999999;56.13299848347208;0.8003594187093191;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 01:00:00;49.40811525737991;32.60079958637023;71.92000000000002;58.536916622813465;0.8790079710701076;1.2126473062968683;2.4999999999999982;3.7126473062968666
