Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-24 02:00:00;48.53100105925742;31.79243850979388;71.80000000000001;58.25608182031766;0.8531504767607175;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 03:00:00;51.72972019801516;35.10331203799355;71.98000000000002;57.25069855723865;0.8361971608096451;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 04:00:00;69.7307277703249;53.03282265983445;72.03999999999996;56.99550288611954;1.1035632567413511;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 05:00:00;105.59805879445122;88.74008262860345;71.38;57.878002955982424;1.862124163491788;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 06:00:00;109.62338773925624;92.87170590888252;70.77999999999997;57.574960475851356;1.976579211054474;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 07:00:00;106.99924009841553;90.18955766246445;70.36000000000001;58.40177672419185;2.1304176180403402;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 08:00:00;96.6959030183793;79.80165325312701;70.0;59.57424514963611;2.208265433288172;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 09:00:00;96.48977627423811;79.62821179608386;70.0;59.36776794497706;2.1607651278564397;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 10:00:00;90.73096967287024;73.81172864738507;70.0;59.89977990076443;2.1388258488058938;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 11:00:00;87.02250777976714;70.11680617858971;70.0;59.91532181662893;2.0545667727537023;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 12:00:00;87.16798785219294;70.33670516876954;70.0;59.426877739402016;1.9629284813336585;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 13:00:00;85.5754460444268;68.75095470437454;70.0;59.42236226066535;1.9262435246090805;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 14:00:00;89.48344947038224;72.75249689187125;70.0;58.70121825579025;1.8856531340781295;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 15:00:00;75.93349939727123;58.97319256356408;70.0;60.567279208857656;1.91666911580539;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 16:00:00;75.52141150970688;58.69135019586888;70.0;59.74230969557692;1.752956847111932;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 17:00:00;77.20555454601995;60.190379931742235;70.96000000000004;59.97850351156541;1.673931682377639;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 18:00:00;82.02176999103646;65.13346145747349;71.19999999999999;58.794251445318366;1.5741889954426749;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 19:00:00;94.89051223157121;77.98051795417344;72.03999999999996;57.75550737328672;1.581643793249206;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 20:00:00;97.71836898931882;80.63479168070954;72.39999999999998;58.462206346339144;1.6692942160669157;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 21:00:00;95.52737787486967;78.34598388151444;72.46000000000004;59.114008894346114;1.7042281535835357;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 22:00:00;81.3766796445064;64.08042403971119;72.39999999999998;60.18647335213973;1.5863886389238067;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-24 23:00:00;62.71156437865715;45.49741078508251;73.30000000000001;59.52817578464294;1.0841936854967396;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 00:00:00;49.57726545897799;32.44030501199051;73.30000000000001;59.3476369533696;0.8460295065513623;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 01:00:00;46.692988186175576;29.721611563593132;72.88;58.83217013292631;0.7913947025813092;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 02:00:00;46.081839576367585;29.26453864759619;72.69999999999999;58.04907719425512;0.7488856989608569;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 03:00:00;49.23990221532104;32.597609327236206;72.75999999999999;56.735127967913456;0.7315993674251261;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 04:00:00;67.4888863297898;50.73212566971214;72.63999999999999;57.004236712089266;1.0276941498531027;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 05:00:00;95.59994327240368;78.66402964664192;72.51999999999998;57.58378735371008;1.5239399568262155;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 06:00:00;108.69533972828808;91.70544778229483;71.98000000000002;57.958477083714456;1.8457226755583669;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 07:00:00;104.3315946778264;87.3780951100641;71.32;58.48108363980481;1.93480938568053;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 08:00:00;93.26327339144655;76.2836888763202;70.72000000000003;59.53346891842301;1.9850247696757246;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 09:00:00;93.4426954905341;76.72295375662898;70.0;58.528137396540444;1.939376507557732;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 10:00:00;87.78046410435432;70.92940614607036;70.0;59.52956586149298;1.9961073461292884;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 11:00:00;84.249842865557;67.3856070441201;70.0;59.71476914590414;1.9503195097048267;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 12:00:00;83.97542958412102;67.16597460396572;70.0;59.36705133354093;1.8803956012739351;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 13:00:00;77.53653023013514;60.654169553983344;70.0;60.019311347616394;1.8496798436662727;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 14:00:00;76.80131933055824;59.99824023946827;70.0;59.527653272218856;1.7461251892594736;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 15:00:00;73.77076563159066;56.96493816057949;70.0;59.62810266457137;1.6934672065760203;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 16:00:00;74.60609279040672;57.88205199852141;70.0;59.070609813687554;1.62528330707174;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 17:00:00;76.96875695909397;60.30394485211554;70.0;58.6097169060468;1.6089059738821347;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 18:00:00;81.42646883486371;64.80937788122824;70.0;58.16307651173253;1.6378626172339144;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 19:00:00;85.04664120649264;68.40956909619115;70.0;58.18509023475542;1.713868382374478;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 20:00:00;89.3384351900029;72.59742548886442;70.30000000000001;58.45510353104481;1.795799233312842;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 21:00:00;90.04807444016693;73.06637042865344;70.96000000000004;59.37915499854449;1.8513344856229894;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 22:00:00;80.45154659785783;63.36692699048466;70.89999999999998;60.389295040678746;1.8224400947873354;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-25 23:00:00;64.83348673782842;47.7403756740958;71.44;60.28826454307091;1.3842279994004234;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 00:00:00;43.80305292161022;27.022052429192183;71.44;59.0988139577305;0.8450807141994263;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 01:00:00;42.708581407136805;25.97742918074103;71.56;58.68279319001044;0.7896673563519744;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 02:00:00;41.80637434660179;25.141245838013315;71.56;58.27412227979784;0.7492089618450397;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 03:00:00;44.25634147601241;27.732202340552234;71.74000000000001;57.08558610461273;0.7190478060860627;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 04:00:00;58.136020811584736;41.52316819597456;71.86000000000001;56.95337185790925;0.928574160776144;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 05:00:00;80.47422575503344;63.77291627203378;71.56;57.302399508524786;1.3438818090835782;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 06:00:00;89.38652889695668;72.61222250660762;71.32;57.84540121792077;1.5794538467841295;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 07:00:00;88.13482959144602;71.25736311940534;71.19999999999999;58.5799559596025;1.6627900163332265;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 08:00:00;79.2157915745367;62.29444717329781;70.72000000000003;59.555077062684234;1.6892998600827334;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 09:00:00;79.56014874389874;62.8470552954483;70.24000000000001;58.64250585013417;1.6333608203018808;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 10:00:00;74.8340983082693;58.08202210181733;70.0;59.24510788917115;1.656701180331662;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 11:00:00;72.05322922219673;55.280201973720985;70.0;59.45725223696718;1.6272352476594378;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 12:00:00;71.62457363654063;54.897254239950016;70.0;59.171953522352226;1.574935049333724;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 13:00:00;70.7922265718741;54.07803693606028;70.0;59.106918199491474;1.547339159808342;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 14:00:00;73.7327010187037;57.102839288883985;70.0;58.46953526457867;1.5225236282561485;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 15:00:00;66.42163964140808;49.61839244151245;70.0;59.80384033016736;1.5510424137323013;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 16:00:00;64.33717723237064;47.582467780958;70.0;59.558993918292515;1.467135964833353;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 17:00:00;68.21099018459063;51.62523246405896;70.0;58.3475923533548;1.3937644855213982;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 18:00:00;70.00586875483867;53.413937701546075;70.0;58.31879623430865;1.4269132123354247;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 19:00:00;69.98253903142658;53.343649826360256;70.0;58.62026937075217;1.4642270398186175;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 20:00:00;76.9358480352352;60.41848802178693;70.0;57.6269369953078;1.48047892822187;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 21:00:00;76.46739989180406;59.81740550295659;70.0;58.49877121506205;1.5830068355484068;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 22:00:00;68.1674251792786;51.33438608397975;70.0;59.93751354220336;1.6129551474649724;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-26 23:00:00;55.02735887240278;38.222061782075585;70.18;60.02251901854248;1.2898623326387804;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 00:00:00;32.29671096765059;15.769314562646548;70.77999999999997;58.410115381249625;0.621646306698752;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 01:00:00;32.33096802829045;15.885411150376573;71.13999999999999;57.57139505155186;0.5673280016473444;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 02:00:00;30.99519973820663;14.594190564891413;71.01999999999998;57.4500005049166;0.5438326997839306;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 03:00:00;31.603237043135913;15.24263248172497;71.38;56.82428989802867;0.516950406105341;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 04:00:00;40.724175271261686;24.25569196330227;71.86000000000001;56.55970875038719;0.63372860354463;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 05:00:00;56.53297114991252;40.09013388004126;70.53999999999996;57.19013619104385;1.0082673066027452;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 06:00:00;58.89816021241609;42.556478463281536;70.0;56.979512423045094;1.0770235289780388;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 07:00:00;54.99074927165932;38.39682267363748;70.0;58.7392072167969;1.1627099257524023;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 08:00:00;50.895453988638316;34.22017713944757;70.0;59.41709069495653;1.1450504663793202;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 09:00:00;52.118767705233026;35.59351482357103;70.0;58.4262188701955;1.0721846444851055;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 10:00:00;50.47825327835346;33.91153011353116;70.0;58.73955888011716;1.0673322301485777;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 11:00:00;49.46769853939286;32.91479843350752;70.0;58.68436572658692;1.0408628608149295;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 12:00:00;49.49609940464855;32.98842065987291;70.0;58.38949371645634;1.0150104814325562;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 13:00:00;46.875118434856425;30.298377773445512;70.0;58.918524499107434;1.0071531073267883;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 14:00:00;47.549369693033775;31.077074398463964;70.0;58.22688645874905;0.9616214486230491;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 15:00:00;44.73529929555565;28.17465970521334;70.0;58.88395915249754;0.9581884308593712;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 16:00:00;44.24079982020563;27.74991609156691;70.0;58.458040301071605;0.9126287079042221;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 17:00:00;46.10540377673595;29.732052955250268;70.0;57.6254040589406;0.8870978205660301;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 18:00:00;47.664045515904434;31.289446205287184;70.0;57.55704519135668;0.9120488212179635;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 19:00:00;48.61855073193716;32.20972403485445;70.0;57.739872841055785;0.9441864070651979;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 20:00:00;51.38551937397355;35.01586350901188;70.0;57.395131543399486;0.9706287306462968;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 21:00:00;49.805394719282226;33.29565187374383;70.0;58.35508658368923;1.018335378733257;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 22:00:00;48.665064456758174;32.1332701843981;70.0;58.55128801099812;1.0120719361167296;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-27 23:00:00;38.60796586098194;22.072509789159596;70.0;58.98576105452412;0.8345899221497373;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 00:00:00;29.949673098503105;13.57925843759431;70.0;58.192450847820794;0.6039250360390468;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 01:00:00;29.78475315152006;13.580479154821711;70.0;57.14493828140286;0.5516587977916734;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 02:00:00;29.06451027256444;12.585594614490951;70.89999999999998;58.077671866660125;0.5396930589753383;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 03:00:00;29.482862716515527;13.15200740800441;71.32;56.795360546987126;0.48329800136704043;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 04:00:00;40.16717920052231;23.80276521706683;70.72000000000003;56.864564975835776;0.6902427876629824;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 05:00:00;50.387097010274985;34.038479168813346;70.0;57.18582643546188;0.9362232998614531;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 06:00:00;34.09514638641578;17.561238033372153;70.0;59.04780446636721;0.7412113828534795;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 07:00:00;49.82878991770353;33.472066375299896;70.0;57.22440632186226;0.9286455015985294;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 08:00:00;46.63703921193237;30.094341807084906;70.0;58.61651429500233;0.9754531470397508;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 09:00:00;47.222012755284624;30.762074130472545;70.0;58.11437603718133;0.9459609697797902;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 10:00:00;45.686198914127615;29.175141734852936;70.0;58.510371959054964;0.9467379073858097;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 11:00:00;44.81524357838095;28.32063967567313;70.0;58.445982228790626;0.9235139067103779;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 12:00:00;44.89006260056095;28.442711398413106;70.0;58.14097372646506;0.9012637206852896;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 13:00:00;42.64067891137582;26.12334866635367;70.0;58.66753430625653;0.895881167639601;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 14:00:00;43.20807744300711;26.794743141423506;70.0;57.98425185797072;0.856179520811164;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 15:00:00;40.793822624126115;24.292272825254116;70.0;58.62928975087141;0.8541959734881618;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 16:00:00;40.356588032979424;23.926057657034193;70.0;58.19614387709407;0.814031561921322;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 17:00:00;41.95195618166814;25.63506177539379;70.0;57.394737720851424;0.7924119922643885;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 18:00:00;43.30080415809025;26.977850725533468;70.0;57.35982453605118;0.8156307090150942;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 19:00:00;44.129197044270256;27.771316923343264;70.0;57.550199515395434;0.8439453861288869;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 20:00:00;46.53886922345727;30.220075681507087;70.0;57.21522099560167;0.8667090095675595;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 21:00:00;45.02807535740458;28.56478312115308;70.0;58.20233159442728;0.9087363667661172;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 22:00:00;42.156201182984034;25.610647430845795;70.0;58.85257940908383;0.9004047775888591;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-28 23:00:00;35.78315012316843;19.287332192915322;70.30000000000001;58.56496057811046;0.7260135515592153;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 00:00:00;28.247932063928985;11.822272499109753;70.96000000000004;57.7424673973166;0.5088467199312091;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 01:00:00;28.006900852590018;11.863657350331838;70.65999999999997;56.25581630467411;0.46294256362274855;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 02:00:00;27.478410852790173;11.00730927504402;71.56;57.48896432459412;0.4649607125870024;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 03:00:00;28.260412055312536;11.941121302619333;72.15999999999997;56.031249738502424;0.41718480526304724;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 04:00:00;34.589279403132934;18.185989237029254;71.74000000000001;56.427022114904844;0.537814576421983;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 05:00:00;46.14722975884952;29.818315880529926;70.0;57.09677305643845;0.8515261883657284;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 06:00:00;33.28590347638955;16.812861096481008;70.0;58.72209013319184;0.7027202032134217;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 07:00:00;45.51090034697431;29.19223736204193;70.0;57.090142438962516;0.8393530759583909;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 08:00:00;42.80982315900905;26.316520777122495;70.0;58.40994963107511;0.8794452753361757;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 09:00:00;43.15564569961967;26.74098078965673;70.0;57.949460570759584;0.8526716831507316;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 10:00:00;41.82147692982648;25.361485748920483;70.0;58.30461518487152;0.8514037515226605;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 11:00:00;41.059180305878144;24.618680726985556;70.0;58.21926751702;0.8298291574863498;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 12:00:00;41.117930436540625;24.72479573011912;70.0;57.91399455228492;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 13:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 14:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 15:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 16:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 17:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 18:00:00;17.339232081091797;0.0;70.0;64.90339004987862;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 19:00:00;40.55663068988103;24.141163212884557;70.0;58.0789802829359;0.8100263962004437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 20:00:00;42.61296664658807;26.316520777122495;70.0;57.23045706749599;0.7945424901495894;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 21:00:00;41.694167762947494;25.286144096695637;70.0;57.96531695093529;0.824881117369625;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 22:00:00;40.468261539765365;24.026559009500314;70.0;58.23773881852185;0.8191707544960282;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-29 23:00:00;32.949892322337405;16.511494487581697;70.0;58.48519158001659;0.6813150659184554;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 00:00:00;45.68556238221414;29.363360720827615;70.0;57.09481007296341;0.8428790985957947;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 01:00:00;45.64860189847976;29.241685683159115;70.0;57.75111744828661;0.8873229612453867;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 02:00:00;43.81149326910283;27.318691066093827;70.0;58.419598872720826;0.9007725903934906;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 03:00:00;49.41773933021274;33.196124407385504;70.0;56.50467997830435;0.87186731348643;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 04:00:00;65.60446087296405;49.148779889532264;70.0;57.4574899945236;1.2453735117482818;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 05:00:00;81.27982743362668;64.69937872547007;70.0;57.86880704713104;1.5952544766483574;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 06:00:00;96.2720589672227;79.60192573034735;70.0;58.12638884522147;1.9304926279731482;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 07:00:00;92.5691046450531;75.75593649621679;70.0;59.14551932001575;2.030522109765173;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 08:00:00;85.27668131988163;68.3655005126124;70.0;59.98753551867901;2.0278695400825195;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 09:00:00;84.99920664186459;68.16447218950793;70.0;59.50358826966567;1.9280785532463558;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 10:00:00;80.33153110507527;63.44559681558158;70.06;59.908318894302624;1.8840776050661814;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 11:00:00;77.83713548176544;60.879840586484825;70.42000000000002;60.100823564838436;1.7959428663351524;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 12:00:00;78.34602987530481;61.39299183230418;70.77999999999997;59.719742726224865;1.6865626336927313;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 13:00:00;70.42162312352774;53.388890441328186;70.77999999999997;60.46493510213048;1.6254917725348084;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 14:00:00;70.71490568634658;53.76449599239183;71.01999999999998;59.70174112514752;1.4875858992483482;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 15:00:00;65.72101212434823;48.707046600605295;71.13999999999999;60.144190926047486;1.4230749119384278;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 16:00:00;65.79385923643937;48.918655361767925;71.13999999999999;59.24688369530941;1.3171656762430166;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 17:00:00;68.20725883859407;51.542604000184355;70.84000000000003;58.08140634708025;1.2728537309660402;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 18:00:00;72.4669896201901;55.76419878537858;71.07999999999998;57.94678599178076;1.3137717193115197;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 19:00:00;75.80692688236208;59.08116611660261;71.13999999999999;57.9346968498711;1.3668196860098696;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 20:00:00;80.76943945522207;64.08042309906942;71.07999999999998;57.60820865166244;1.4274878834345328;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 21:00:00;81.96956409701933;65.07498427653373;71.44;58.56850524315189;1.516262349394904;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 22:00:00;71.46959852302341;54.26177658112399;71.74000000000001;60.63728109145313;1.532649004003062;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-06-30 23:00:00;55.72346005923648;38.68208154052634;71.98000000000002;59.696950447851464;1.080146297054842;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 00:00:00;49.11732515316026;32.226119404917895;72.03999999999996;59.017711508698085;0.8980450121923057;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 01:00:00;46.63891012447635;29.581084727049205;72.69999999999999;59.454111298031876;0.8383357780244421;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 02:00:00;44.68893102068623;27.664604954920893;73.60000000000002;58.51183547935267;0.7052031847234553;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 03:00:00;47.68902940639656;30.95041683904318;73.65999999999997;56.578308302163464;0.6647193388044181;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 04:00:00;66.74373860902475;49.925029544771576;73.24000000000001;56.904496872702055;0.9728115633565224;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 05:00:00;94.7020820944061;77.72422697223887;72.82;57.600099264872654;1.481488951655357;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 06:00:00;109.35447312115079;92.30117693367897;72.46000000000004;57.89380857127577;1.787480237505025;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 07:00:00;102.74332357829188;85.905108564408;71.07999999999998;58.00584697569673;1.871073104666614;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 08:00:00;92.10617374422813;75.33082169956565;70.06;58.863956252510036;1.9587313038670329;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 09:00:00;91.89126051956242;75.10845152753247;70.0;58.97074581947163;1.9837126966302843;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 10:00:00;86.44078578167723;69.5696786899158;70.0;59.69532810106;1.9972629573916865;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 11:00:00;86.41778109356157;69.6018638463943;70.0;59.34008351246007;1.930189808633492;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 12:00:00;87.43649174430647;70.66104808686829;70.0;59.0463450424229;1.9005722200216049;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 13:00:00;81.81093268685356;64.94964577359428;70.0;59.75935451842696;1.9021060275858517;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 14:00:00;85.0607766898584;68.3203094338871;70.0;58.88503733265486;1.8220993164500778;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 15:00:00;76.51966779011646;59.63324310801088;70.0;60.069722403061405;1.834688742948437;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 16:00:00;74.31730143170634;57.48854131721689;70.0;59.76289068504383;1.7284757869222243;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 17:00:00;75.56887543715858;58.84031788931348;70.0;59.074835376380804;1.6468941210186752;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 18:00:00;80.29041565241276;63.66223951445463;70.0;58.27739138689026;1.6307603761630325;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 19:00:00;83.64385880290365;66.9860884016879;70.06;58.30651997390953;1.6944091820187626;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 20:00:00;88.15423196822566;71.35741783613014;70.53999999999996;58.62416490261597;1.7614462333559397;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 21:00:00;88.97463341495657;72.03038019886228;70.96000000000004;59.16825914062855;1.7965486843729508;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 22:00:00;79.90469358787772;62.70253666673241;71.38;60.71096463033166;1.7831909245347464;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-01 23:00:00;59.71547199374184;42.727258186854556;71.56;59.708500385318985;1.1996768328547225;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 00:00:00;62.263660562177684;45.4110598899054;71.80000000000001;58.555651887226645;1.1193213104943445;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 01:00:00;60.15585821374384;43.20432116814751;71.98000000000002;59.09485810530532;1.1115766905230569;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 02:00:00;58.57457623235723;41.5945546752234;72.15999999999997;59.16949096514048;1.0735782283008606;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 03:00:00;62.80062959287864;45.99568096917706;72.34000000000003;57.738440782468274;1.0240365862773158;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 04:00:00;87.2733793211191;70.4221377531126;72.39999999999998;57.33024926437815;1.3788798762092105;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 05:00:00;125.99270384220041;108.92067093810851;72.27999999999997;57.914371685536366;2.088197060574696;1.2126473062968683;2.4999999999999982;3.7126473062968666
2021-07-02 06:00:00;144.37785967431964;127.20860638969145;71.98000000000002;58.21319349135047;2.4969974593047484;1.2597829973007575;2.4999999999999982;3.7597829973007557
2021-07-02 07:00:00;138.62849981368933;121.4529706937633;71.5;58.87057373766504;2.613482590920457;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 08:00:00;122.95432584011012;105.70113795226028;71.13999999999999;60.14053919826301;2.6614795046242254;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 09:00:00;117.79817689313742;100.41484593969109;71.62;60.66670789094496;2.560616908168644;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 10:00:00;113.59490458255028;96.05900719413165;72.34000000000003;61.085527417601895;2.403169553701559;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 11:00:00;108.04038273012542;90.61626728710944;72.22000000000003;60.627161553399276;2.2189475656475324;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 12:00:00;105.79319545452776;88.45893316359992;72.22000000000003;60.10227235211181;2.0786781806398795;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 13:00:00;102.72546362872306;85.51935956782543;71.92000000000002;59.63424513377481;1.9907969829646606;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 14:00:00;100.75353628552233;83.74491108074031;71.32;58.969149954207126;1.9422903785484886;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 15:00:00;92.53536546684917;75.3420123286735;71.5;60.21448559555017;1.9522574765729879;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 16:00:00;101.19836053800584;84.11132851774859;71.98000000000002;58.82585091293072;1.8317298661933061;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 17:00:00;105.2585385620602;88.19544197294226;72.03999999999996;58.49326149718149;1.850006685762505;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 18:00:00;112.48453563357766;95.4373326661738;72.15999999999997;58.071550947740946;1.9009922379933355;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 19:00:00;120.58372216954314;103.49439923050242;72.34000000000003;57.95133068511814;1.9953485212612985;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 20:00:00;124.35731118689438;107.18739294956364;72.39999999999998;58.32194011015633;2.1031934689586036;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 21:00:00;121.58740442826938;104.27252165291328;72.51999999999998;59.23421881337515;2.178974770100456;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 22:00:00;102.68548471130842;85.31350707512416;72.51999999999998;60.139293235800835;1.9747600356679156;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-02 23:00:00;77.63912592403746;60.34359971045724;72.63999999999999;60.09662831332969;1.4737270515577732;1.3053758630529466;2.4999999999999982;3.805375863052945
2021-07-03 00:00:00;57.16819714663884;40.09428585514017;72.75999999999999;59.30933157377132;1.0119553229460507;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 01:00:00;53.92743525555206;36.84754813497197;72.75999999999999;59.444317423138216;0.9642664176560966;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 02:00:00;52.85495258617064;35.853051896361904;72.82;58.91942345471813;0.9053230619263957;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 03:00:00;56.64945581168584;39.860286740173095;72.94;57.29300948883872;0.8620166069524873;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 04:00:00;79.31693405325966;62.463138751524234;72.82;57.185143800314506;1.2078770701309711;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 05:00:00;114.05292559675493;96.9926331538536;72.63999999999999;57.80071030756079;1.8299702370022393;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 06:00:00;132.2053455081573;115.04347113186076;72.39999999999998;58.06866301624143;2.196408001005125;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 07:00:00;119.60667918289575;102.27589442146962;72.15999999999997;59.74387651345609;2.2936128807590745;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 08:00:00;113.34310044114906;96.03469927695713;71.98000000000002;59.94559450697437;2.2424416811970858;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 09:00:00;106.67262677762015;89.39497438976633;71.80000000000001;60.100485110326815;2.170880135661026;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 10:00:00;105.7247637362421;88.62350855760923;71.44;59.32242590854804;2.077359924054495;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 11:00:00;97.54319468177037;80.29094632307842;71.62;60.34988381235155;2.0607214491523496;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 12:00:00;102.40332019765906;85.44623932469689;71.25999999999999;58.642091949828625;1.9323126153129164;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 13:00:00;90.79183707821765;73.72068992314345;70.96000000000004;59.98050434699235;1.9688612983166105;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 14:00:00;91.17356567495564;74.26181287650483;70.72000000000003;59.16190820888323;1.878163992784216;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 15:00:00;84.96494661736897;68.02061773199233;70.53999999999996;59.71095554591051;1.8681010388660968;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 16:00:00;85.8510864353954;69.11017611105778;70.12;58.76189495529019;1.7996606639142563;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 17:00:00;88.80019206743225;72.00591515877534;70.36000000000001;58.78350717893062;1.8263651349325547;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 18:00:00;94.64305549890872;77.8412680882669;70.60000000000002;58.43672966423685;1.8526317520722626;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 19:00:00;99.66590277182041;82.91246765794396;70.48000000000002;58.0978315985015;1.9164637469767878;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 20:00:00;105.907683766586;89.10247549605747;70.60000000000002;58.14829739382225;2.0251138322248217;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 21:00:00;106.9175595222604;90.06772184529667;70.48000000000002;58.532940707579485;2.130780568500615;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 22:00:00;94.9638048171377;77.8778304499805;70.60000000000002;60.288552223541046;2.192750252780769;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-03 23:00:00;75.34957516281855;58.2621233906309;70.84000000000003;60.64251760801193;1.759294534586459;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 00:00:00;49.42738753158328;32.59771166607866;70.96000000000004;59.689066849402195;1.0441394200030096;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 01:00:00;49.53011742279501;32.814229991479415;71.07999999999998;58.8071165260713;0.9608895192166642;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 02:00:00;46.87279385293031;30.163343466978258;70.96000000000004;58.937797462046035;0.9282982030430633;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 03:00:00;48.21378885533565;31.6175273551428;71.07999999999998;58.03387991266851;0.879914753209416;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 04:00:00;74.3864173177604;57.76357810894218;71.25999999999999;57.271361007066446;1.2661025673241524;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 05:00:00;100.39003108309562;83.62288837775137;71.19999999999999;57.42291915473987;1.7349385273689102;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 06:00:00;104.50922864091811;87.70162548057102;71.01999999999998;57.77537969480147;1.8787363550650407;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 07:00:00;102.64693446077975;85.7295531654344;70.89999999999998;58.67486056210964;1.9991384494509428;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 08:00:00;92.26700251214015;75.15526630059205;70.96000000000004;60.181155764013056;2.0380973553840747;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 09:00:00;93.41406601926967;76.45437625299661;70.84000000000003;59.287664517375674;1.9252768692317863;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 10:00:00;87.47881713190148;70.50304822779206;70.65999999999997;59.72850104228627;1.9053461811486159;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 11:00:00;84.1829521549092;67.30501404315653;70.36000000000001;59.471331418218426;1.8407723484594884;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 12:00:00;84.10953554056728;67.32549550637016;70.18;59.029669014028684;1.7960076625354768;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 13:00:00;76.17488170769747;59.2821323100637;70.12;60.011015308823914;1.7941343419880835;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 14:00:00;76.21789102166915;59.36698408623427;70.30000000000001;59.56938863495196;1.6911540538156438;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 15:00:00;71.53644430097268;54.65624754710972;70.30000000000001;59.89202362899488;1.6364839937354645;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 16:00:00;72.12889290231615;55.44624684249085;70.0;58.87857523863039;1.5441857763382432;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 17:00:00;74.54092861465628;57.85135580842895;70.18;58.666955164359365;1.5415418249223867;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 18:00:00;79.61353702031391;63.053647464679564;70.0;57.84155802294015;1.5590487735369798;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 19:00:00;83.67895895061162;67.07679202449091;70.0;57.98992365413568;1.6589038305129695;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 20:00:00;88.3541944100608;71.67341755428264;70.18;58.19913659700211;1.7558595108857091;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 21:00:00;88.84492273001095;72.11230605171659;70.12;58.58898015124589;1.8344910778417014;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 22:00:00;79.0063008681335;62.08809277032486;70.12;60.080466035898496;1.8736949427617937;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-04 23:00:00;62.90429441434503;46.05403299740401;70.06;60.19030670804648;1.5174952769815981;1.2628623376133081;2.4999999999999982;3.7628623376133064
2021-07-05 00:00:00;35.58231558468244;19.052168001910772;70.06;58.94441616321234;0.7621713825841844;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 01:00:00;35.39894137372113;19.050455601407272;70.0;57.85862041586955;0.6941813585757465;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 02:00:00;34.05148989429159;17.683959999616448;70.0;58.013303647714736;0.6763746536662084;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 03:00:00;34.98149082279523;18.73708630926727;70.06;57.12464782759821;0.6438886452701295;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 04:00:00;49.16614396797919;32.835279654560395;70.0;57.0708958534081;0.9054165409725246;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 05:00:00;64.6198264673793;48.15955176035758;70.06;57.46288720983097;1.2213650242483212;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 06:00:00;67.90617346535258;51.419962319016406;70.0;57.633232843668395;1.3073858620433239;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 07:00:00;66.0154682561306;49.385630520861625;70.0;58.64538565468234;1.3842802718256761;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 08:00:00;60.96739259735071;44.224455403320825;70.0;59.55014559709366;1.389114651441922;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 09:00:00;59.620100167489;42.93159302318036;70.0;59.25527908648854;1.321138264912003;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 10:00:00;57.82987058439214;41.15925850206068;70.0;59.1983233945374;1.2747110757643318;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 11:00:00;56.97462372865806;40.34415586239598;70.0;58.965151740749434;1.2293224413565917;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 12:00:00;57.15070473716969;40.56848032835413;70.0;58.642923568889444;1.198134989602819;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 13:00:00;53.918582845802746;37.26354735660437;70.0;59.21040806754672;1.189827928692596;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 14:00:00;54.73995835888937;38.186531227989406;70.0;58.530854808812705;1.136381413045305;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 15:00:00;50.928096036174374;34.277120878505116;70.0;59.276580488735135;1.1307714986560118;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 16:00:00;50.151036391719664;33.569899470560735;70.0;58.857051399500335;1.0715945463370444;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 17:00:00;52.477778550400416;36.02890659358283;70.0;57.91880436210096;1.0342278656154296;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 18:00:00;54.25909358394586;37.81322791822699;70.0;57.82067604984928;1.0607183008332353;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 19:00:00;54.608375812284635;38.11118560583551;70.0;58.13599840851447;1.0959197991301117;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 20:00:00;59.14968786616766;42.74836616930616;70.0;57.371563988562514;1.11520215195287;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 21:00:00;58.76266009984707;42.23122121724999;70.0;58.22293569407566;1.1879963617541376;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 22:00:00;52.94001378307085;36.234394654002514;70.0;59.54685050792233;1.2058342029833646;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-05 23:00:00;43.84465315785383;27.132985977914448;70.48000000000002;59.502882097108454;0.9509967211040405;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 00:00:00;29.890936429488168;13.43608567998936;70.60000000000002;58.15154237351186;0.5717085473243771;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 01:00:00;29.896400262834987;13.52658468546751;71.01999999999998;57.28239791520963;0.5181537865804958;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 02:00:00;28.83054464798442;12.434563352697827;71.19999999999999;57.339443606638156;0.49524818467350873;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 03:00:00;29.251842491931225;12.990830573036856;71.38;56.304844261604615;0.4620001626319584;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 04:00:00;37.09901265238514;20.676006118241368;71.80000000000001;56.44416410668015;0.5752274452483884;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 05:00:00;50.47125239870223;34.08071880966498;70.36000000000001;57.125914874510954;0.9080314009533607;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 06:00:00;52.606014406669125;36.28406792970632;70.0;57.0115289860704;0.9643353333864014;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 07:00:00;49.502998817363306;32.959737795142274;70.0;58.566033268877504;1.0308258338522653;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 08:00:00;46.23122872521347;29.620927819701723;70.0;59.13626684703638;1.0132277050419165;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 09:00:00;46.88638060414396;30.40766584065844;70.0;58.286257193284655;0.9530193839468418;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 10:00:00;45.35475322768088;28.839016412370515;70.0;58.5707754127539;0.9448366935186315;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 11:00:00;44.488215732336755;27.994359027907784;70.0;58.46141585251752;0.9180010460411749;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 12:00:00;44.55941200723465;28.115024368545313;70.0;58.1370666936283;0.8943305620329111;1.2226139190207599;2.4999999999999982;3.722613919020758
