Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-06 13:00:00;42.33578119546007;25.82238289643217;70.0;58.65421915745486;0.8884313952092686;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 14:00:00;42.89505844983386;26.4860422699386;70.0;57.96765558394378;0.8488045888292356;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 15:00:00;40.50943760776928;24.012402786869174;70.0;58.60999375248349;0.8468041178141625;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 16:00:00;40.07624402153099;23.650406764956575;70.0;58.17552166098682;0.8069669196980077;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 17:00:00;41.6522218029624;25.339721533882035;70.0;57.376327180241844;0.7856030339957745;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 18:00:00;42.98598048449612;26.66704028089491;70.0;57.34396353390514;0.8086858224241029;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 19:00:00;43.80527193421943;27.451364995038883;70.0;57.53481208595878;0.8367163594265677;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 20:00:00;46.17750015713105;29.86225850097679;70.0;57.20365402383413;0.8592017529874028;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 21:00:00;45.104972177495604;28.65922505482059;70.0;58.08468972762944;0.901300834337679;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 22:00:00;43.36420716096959;26.86493143954046;70.0;58.50849567763771;0.8984734234238038;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-06 23:00:00;36.86952384085847;20.287463721388498;70.0;59.118856558197365;0.8067587845246678;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 00:00:00;29.613139338431132;13.25054252082045;70.0;58.20214955256279;0.5976298388375333;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 01:00:00;27.370837040764375;11.042118767350377;70.0;57.96620121325884;0.541546861267702;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 02:00:00;26.54555873203628;10.370164219291812;70.0;57.08262554063418;0.4892922432927291;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 03:00:00;27.03688991053198;11.02206042263221;70.0;56.012727426658046;0.46022944836805924;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 04:00:00;35.110253505091286;18.87891404873783;70.0;56.87434962639554;0.6368891391995258;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 05:00:00;40.75181093928071;24.595542293415146;70.0;56.554857020024826;0.7216592744942371;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 06:00:00;33.33680008137117;16.86505623903397;70.0;58.57161165567322;0.6945277946078576;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 07:00:00;43.776625015668934;27.469903091528316;70.0;57.093548423832715;0.8075810686307072;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 08:00:00;41.17996017715671;24.703857354893234;70.0;58.36344203107382;0.8425818398631951;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 09:00:00;41.659018052399475;25.273514344889144;70.0;57.816573904948996;0.8141235268812413;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 10:00:00;40.4054361072883;23.969721938208348;70.0;58.19614725353529;0.8150171081376847;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 11:00:00;39.68494989991186;23.26767987307254;70.0;58.115639773839746;0.7950615275375191;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 12:00:00;39.73871458393808;23.36797159666338;70.0;57.815547687048706;0.7765304888102663;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 13:00:00;37.90160858819318;21.462428848437618;70.0;58.320202429273365;0.7726326133952811;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 14:00:00;38.34894597332191;22.01403332818718;70.0;57.640929217965095;0.7387854300091761;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 15:00:00;36.380463176823575;19.958052994575162;70.0;58.267027367900596;0.7382626137218679;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 16:00:00;17.262953913710234;0.0;70.0;64.43256769892395;0.7382626137218679;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 17:00:00;37.437209920202505;21.06126195407429;70.0;57.926218605822385;0.7382626137218679;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 18:00:00;38.44979631543192;22.164470913573417;70.0;57.303428467938886;0.7210382255807312;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 19:00:00;39.11442448206891;22.816367116913806;70.0;57.341699836431246;0.735719495483255;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 20:00:00;41.12557249286264;24.872347450525822;70.0;56.971382226145295;0.7515611513403126;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 21:00:00;40.39275616915491;24.01585613106013;70.0;57.791949603462456;0.7877853207540416;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 22:00:00;38.54054984512968;22.094266707059838;70.0;58.326402996272634;0.786074882383515;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-07 23:00:00;33.30829861226159;16.78582577739721;70.0;58.8661038462414;0.7122885986282982;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 00:00:00;33.292860030930356;16.987655733733973;70.0;57.588171567105235;0.6386546090926785;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 01:00:00;33.86414537775624;17.646275070954736;70.0;57.022519075522325;0.6212986791142711;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 02:00:00;34.46576703914897;18.249790798288515;70.0;56.97184612745593;0.6298770408764549;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 03:00:00;32.69713193107163;16.35527621074512;70.0;57.85493026671759;0.6410034345727774;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 04:00:00;41.874679740860174;25.58381887610539;70.0;57.068733951433444;0.7710120421014112;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 05:00:00;48.16767890719481;31.923357994533145;70.0;56.870400286077825;0.8734839772565747;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 06:00:00;36.45418564169732;19.93701085339988;70.0;58.88853948539747;0.7811365570278871;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 07:00:00;51.948100793351216;35.60086795913435;70.0;57.08483549326729;0.9576800528201251;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 08:00:00;48.21990415876849;31.655711889367737;70.0;58.700143815550234;1.0160243966123181;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 09:00:00;49.37461789976696;32.91259899107588;70.0;58.056300863474746;0.984273069032323;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 10:00:00;48.04853042980736;31.5297607810546;70.0;58.48050189288108;0.9931097853769693;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 11:00:00;47.32571042613472;30.81603783394684;70.0;58.4579285012901;0.9762568437733474;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 12:00:00;47.12011358710794;30.636295106458302;70.0;58.30171684562117;0.9590359983206317;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 13:00:00;44.700385818324314;28.151384698697097;70.0;58.805026808678576;0.9506899947392072;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 14:00:00;45.24473253270342;28.798196119513495;70.0;58.13280656903339;0.9077593137412894;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 15:00:00;42.6406358840095;26.10861516074343;70.0;58.76641103447116;0.9037656962961211;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 16:00:00;42.17564572433237;25.715017947264908;70.0;58.33040205088986;0.8605112579153645;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 17:00:00;43.89637448942652;27.551804943498112;70.0;57.51042616494328;0.836819404217108;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 18:00:00;45.34307678417885;28.994994726252767;70.0;57.45786596816771;0.8607762152357205;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 19:00:00;45.91689992576219;29.523726983025615;70.0;57.72369092762216;0.8905441493826772;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 20:00:00;48.633481962422465;32.29596335662616;70.0;57.27335681315236;0.9098550416821763;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 21:00:00;47.3299501177594;30.854085564583094;70.0;58.21110028513118;0.9559022482912913;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 22:00:00;44.20122332865592;27.63052438619383;70.0;58.94732600580028;0.9521768938503039;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-08 23:00:00;36.98297896314848;20.453935193768356;70.0;58.88494350482523;0.7922111044172039;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 00:00:00;27.724362534309417;11.365578908203647;70.18;57.982598891160706;0.541184030904863;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 01:00:00;27.502828804389292;11.372728355755537;70.12;56.6487283583287;0.4860931281511319;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 02:00:00;26.766084317913702;10.539307041135283;70.36000000000001;57.04335218693103;0.4785646739336703;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 03:00:00;27.232994236450452;11.093899901231849;70.65999999999997;56.210615780376884;0.44874204659657496;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 04:00:00;36.08574504010671;19.77741462782669;70.42000000000002;56.9098361196194;0.6359540959858593;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 05:00:00;44.69390743862566;28.381264081700476;70.0;57.13239396657349;0.8269919443727646;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 06:00:00;33.94761965742915;17.5059330056264;70.0;58.51910865453567;0.7040190819587694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 07:00:00;44.52956960145799;28.21989083695783;70.0;57.100317012927064;0.8219022504012231;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 08:00:00;41.81527365787198;25.32947132669396;70.0;58.409831493204535;0.8590054175442942;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 09:00:00;42.14047044055975;25.738011186801938;70.0;57.91215995776679;0.8300445164673731;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 10:00:00;40.85639133115361;24.410256641451046;70.0;58.25070923440791;0.8279403766388125;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 11:00:00;40.1210367161295;23.69531188626209;70.0;58.15699848362567;0.8066052998766421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 12:00:00;40.17576139655334;23.797446851289088;70.0;57.85053606956279;0.7873316493747239;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 13:00:00;38.303522594439414;21.856882515776253;70.0;58.355124766575614;0.7831673718437528;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 14:00:00;38.76091839570317;22.418624823424693;70.0;57.67461092158385;0.7487625774326442;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 15:00:00;36.75467873769296;20.324858040371367;70.0;58.30207890003288;0.7480913839630522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 16:00:00;17.27422766996493;0.0;70.0;64.50212709548492;0.7480913839630522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 17:00:00;37.83148759083199;21.448342655668274;70.0;57.95936266807604;0.7480913839630522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 18:00:00;38.86411085187005;22.57182727096518;70.0;57.334306318023096;0.7305845190147873;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 19:00:00;39.54027375493998;23.235704543640626;70.0;57.369654114674404;0.7453755407420212;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 20:00:00;41.588865905801285;25.32947132669396;70.0;56.99607394456382;0.7614708733146935;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 21:00:00;40.802051955194095;24.417406089002927;70.0;57.82886275302633;0.7981813102519875;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 22:00:00;39.21719604855199;22.776097201019173;70.0;58.269477512848994;0.795994180211098;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-09 23:00:00;33.83790563354455;17.2883855301189;70.0;59.02128308697786;0.7338420566165428;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 00:00:00;29.280866130234916;12.942563987757952;70.0;57.912254940537025;0.5767523023208768;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 01:00:00;29.80137787050688;13.683133125306314;70.0;56.558719762046735;0.5278936257581482;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 02:00:00;29.4822213796425;13.31036342519808;70.0;56.884699545897945;0.5352204124890632;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 03:00:00;28.51730070574454;12.308358471307143;70.0;57.172851147204256;0.5293330247655048;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 04:00:00;35.585338242329875;19.344262304283383;70.0;56.93415151581701;0.648461490408666;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 05:00:00;40.38278367913783;24.2827152913173;70.0;56.17713869374336;0.6955830838497095;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 06:00:00;33.24108778466195;16.715987405386926;70.0;58.90580297478152;0.713395002147795;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 07:00:00;43.57855412323366;27.271831259918542;70.0;57.09652556069926;0.8041125875535755;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 08:00:00;40.981211562889875;24.506377111382243;70.0;58.360594007540726;0.8383100762031203;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 09:00:00;41.43394463103831;25.05012384727346;70.0;57.813027384642226;0.8094893804651717;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 10:00:00;40.19068766113583;23.757855553564905;70.0;58.18488272070397;0.8099125147625817;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 11:00:00;39.47595174829053;23.06201878002953;70.0;58.10132862357898;0.7899231631164253;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 12:00:00;39.52874517178725;23.161424033391732;70.0;57.800640411761606;0.7714836115132276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 13:00:00;37.70836523022622;21.272724219509996;70.0;58.30398835477541;0.7676276725783399;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 14:00:00;38.150802582941985;21.819453113002076;70.0;57.624787610313035;0.7340095780562007;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 15:00:00;36.20045466464395;19.781645419077048;70.0;58.25000657028119;0.7335455908200058;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 16:00:00;35.829040038128134;19.483429658990463;70.0;57.804324881199136;0.6994876245474073;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 17:00:00;37.11362540048622;20.875103206061212;70.0;57.05154381948955;0.6824425516925131;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 18:00:00;38.2205089985139;21.96856099304538;70.0;57.06635668549694;0.7036007541601209;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 19:00:00;38.90206421416744;22.61469513989965;70.0;57.26431592452872;0.7272790520383322;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 20:00:00;40.89312589123924;24.644550413555702;70.0;56.94281452698016;0.7456781988470383;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 21:00:00;40.188927051461846;23.8165046530486;70.0;57.767186833113044;0.7822233548871457;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 22:00:00;38.3934774445068;21.952656152507426;70.0;58.29470216567432;0.7809544261784789;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-10 23:00:00;33.064613669827445;16.56190926267552;70.0;58.74232341957344;0.699303005198461;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 00:00:00;41.10705226001235;24.81934953887429;70.0;57.08894088180881;0.7580627821191657;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 01:00:00;43.12413881746399;26.84659878359598;70.0;57.01954276405405;0.7910085070780586;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 02:00:00;35.930028114017965;19.300830205726633;70.0;59.57933820104836;0.8209429270064544;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 03:00:00;37.05808669307704;20.735011134145203;70.0;57.635065233518105;0.7135786917744166;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 04:00:00;51.0996833819282;34.75417633430436;70.0;57.12734281813266;0.9451499491922739;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 05:00:00;67.93348886982062;51.46639388899721;70.0;57.46965105450897;1.2908371728083834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 06:00:00;72.592644035339;56.09717574239554;70.0;57.559151641963695;1.389291338350904;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 07:00:00;70.18522932593305;53.52534804370996;70.0;58.722161086666915;1.4817350217133194;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 08:00:00;64.8905254293678;48.12059338758901;70.0;59.612643230970036;1.4873971738696001;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 09:00:00;64.67693556631332;47.98631376880341;70.0;59.12087359860368;1.4154877703190643;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 10:00:00;61.33783117782333;44.610673352109494;70.0;59.45998968649883;1.385600685781316;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 11:00:00;59.21519962404223;42.512554308584264;70.0;59.369543024364305;1.326270082806133;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 12:00:00;58.806645971934365;42.16753028809347;70.0;58.97036467292406;1.269451070598727;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 13:00:00;54.79090746733935;38.086921872775086;70.0;59.509769394975024;1.24358125670196;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 14:00:00;54.34532023428111;37.72884288934678;70.0;58.96148998793768;1.1722018593454777;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 15:00:00;54.239794980405016;37.67102805348075;70.0;58.64825834250644;1.1376436576647626;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 16:00:00;53.178025128957934;36.60052109260654;70.0;58.73022771992032;1.12348628169657;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 17:00:00;55.99854772438897;39.53788775354186;70.0;57.87865572666078;1.099959480793869;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 18:00:00;57.622129074028095;41.1417832001478;70.0;57.939248932638236;1.1375373278835406;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 19:00:00;57.34334772285462;40.79862417436234;70.0;58.363997904208304;1.1733564429477834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 20:00:00;62.871822330526726;46.45701811041168;70.0;57.352713398451726;1.1836121042307772;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 21:00:00;62.56768107813614;45.96092951878706;70.18;58.430571690508714;1.2678971717570091;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 22:00:00;56.218444264153476;39.500587859434745;70.0;59.53199728526272;1.2786912878397576;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-11 23:00:00;46.17547998934256;29.46691634462082;70.30000000000001;59.567915660772485;1.0244200059105906;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 00:00:00;30.561368995243654;14.089153222434849;70.84000000000003;58.05746254094407;0.5692544575555943;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 01:00:00;30.542158560642413;14.185281747877443;71.07999999999998;57.13431333547288;0.5214474331289775;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 02:00:00;29.583426208251648;13.051977026870025;71.68;57.73341359180159;0.5050463748309051;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 03:00:00;30.721577674202514;14.506553398698737;71.68;55.70497352237874;0.45788101579971674;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 04:00:00;41.42327786362883;25.00480025624513;71.32;56.6463647983731;0.6721364590372546;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 05:00:00;51.929638814007795;35.572613809835495;70.06;57.123040950409575;0.9557268961141485;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 06:00:00;34.12398665458306;17.581401363842755;70.0;59.053163007052774;0.7422014900300661;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 07:00:00;50.877250366109045;34.51140548291002;70.0;57.2631914415835;0.9510727105610038;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 08:00:00;47.576530850603746;31.02295188855907;70.0;58.66245616194101;0.9991357565995768;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 09:00:00;48.34020370601861;31.87419527833361;70.0;58.120131565189354;0.9688299474118093;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 10:00:00;46.7518612890889;30.22989155365768;70.0;58.547141364847676;0.9719316285678677;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 11:00:00;45.85196057453046;29.344497240370625;70.0;58.495574756497774;0.9489507940687751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 12:00:00;45.93172532923011;29.470982142268774;70.0;58.193936975612075;0.9263143061151916;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 13:00:00;43.5989500210903;27.067769006203946;70.0;58.725889339518574;0.9207557650077745;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 14:00:00;44.19076626861063;27.763435966643762;70.0;58.042546386837216;0.8799207052539729;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 15:00:00;41.686190541780846;25.170495477731702;70.0;58.691316167492346;0.8776691973470693;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 16:00:00;41.23607325158091;24.79104077203725;70.0;58.260301173917014;0.8363172534830438;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 17:00:00;42.89224599885935;26.561829398611337;70.0;57.45126869949348;0.813822471688889;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 18:00:00;44.28845008469341;27.953163319490983;70.0;57.408199936002575;0.837439366428166;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 19:00:00;45.14538258835328;28.775315181828958;70.0;57.596911858867315;0.8666309949558232;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 20:00:00;47.62862793197806;31.297424125678056;70.0;57.26151029737048;0.89022715976078;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 21:00:00;46.50337195547145;30.04142904982943;70.0;58.14579787746061;0.9340343030693586;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 22:00:00;44.809590288051574;28.297202252653946;70.0;58.5465871676318;0.9315083831111418;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-12 23:00:00;38.08248300899515;21.482195738381662;70.0;59.196301112107506;0.839273470445022;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 00:00:00;29.386629034023127;12.995671168245599;70.0;58.31819941684324;0.5989501692710314;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 01:00:00;29.97049977531447;13.840173002578815;70.0;56.66439532311989;0.5350963419160247;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 02:00:00;29.9113174835287;13.746558446847597;70.0;56.82667322430035;0.5406183555030487;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 03:00:00;28.579679787961904;12.339383861750939;70.0;57.370696597285985;0.5388013453171248;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 04:00:00;35.41640778428514;19.176202679258363;70.0;56.936407054297774;0.6454945495413346;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 05:00:00;40.5824907106424;24.450151124242474;70.0;56.405726492683186;0.7107770623452271;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 06:00:00;33.897823935784935;17.36894904545776;70.0;58.93823238493093;0.7296221310874805;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 07:00:00;43.39827635541509;27.09402326136735;70.0;57.110450869769295;0.801651232123474;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 08:00:00;40.90783777883904;24.438326127729052;70.0;58.33843218751082;0.8352188601504213;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 09:00:00;41.22007325951311;24.832492678176298;70.0;57.84833269408347;0.8076507453630201;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 10:00:00;39.983309304700036;23.551451389222763;70.0;58.18813398993967;0.805955260636205;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 11:00:00;39.27299818758607;22.86165992594008;70.0;58.09292710957743;0.7853075176610692;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 12:00:00;39.32440486108362;22.960201563551898;70.0;57.78815981542124;0.7667111096144934;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 13:00:00;37.52016685212306;21.087910448927495;70.0;58.28891375630121;0.7628133611291564;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 14:00:00;37.95777228794514;21.62988945579245;70.0;57.609249583325266;0.7293799428241982;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 15:00:00;36.025069008323456;19.609785884750337;70.0;58.2333851075187;0.7289604921475751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 16:00:00;35.656134573301394;19.314160971914898;70.0;57.78703062327628;0.6951262701899507;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 17:00:00;36.92893572721183;20.693743898480253;70.0;57.03643066840124;0.6782548478482876;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 18:00:00;38.026646352135494;21.77770191221017;70.0;57.05341690068468;0.6993322753749549;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 19:00:00;38.7025915940087;22.418222556686935;70.0;57.25159474936237;0.7228278815514877;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 20:00:00;40.683664926423916;24.438326127729052;70.0;56.92879690893818;0.7410631461971199;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 21:00:00;39.942226781154126;23.57115971674513;70.0;57.76670290248751;0.7773909126630018;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 22:00:00;38.334273212674475;21.903835208353286;70.0;58.229488911058866;0.7754300419762582;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-13 23:00:00;33.13931061768666;16.605251353966224;70.0;58.94646635102794;0.7138271165044064;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 00:00:00;38.732686369046284;22.459845003870356;70.0;57.1133728224778;0.7156308672599814;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 01:00:00;40.42469528101284;24.17053310686414;70.0;56.97445042288217;0.7389267831561172;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 02:00:00;40.36873035115494;24.02497906406689;70.0;57.56783730231126;0.7731239284977818;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 03:00:00;37.788488426471844;21.322811069548166;70.0;58.47064683073728;0.7803784841240421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 04:00:00;49.58288273365834;33.237693772882245;70.0;57.198010072851275;0.9221572846955033;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 05:00:00;58.4348010756952;42.049706763879264;70.0;57.409361128689284;1.1050311280762783;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 06:00:00;44.09199345457366;27.408682458977506;70.0;59.603708766988575;1.0097921888072658;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 07:00:00;63.17740902478217;46.774219753028255;70.0;57.165039889871366;1.1719740548414528;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 08:00:00;57.86598892685771;41.208918116662105;70.0;59.03341919154144;1.2563274416881036;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 09:00:00;59.57494279682646;43.01892544885874;70.0;58.36543833984183;1.2191701418622891;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 10:00:00;57.743936045916705;41.125010491990736;70.0;58.83963728245436;1.231909441419328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 11:00:00;57.17192569785729;40.57019272885762;70.0;58.755556300487456;1.210585745739;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 12:00:00;55.17610297381244;38.54613533372384;70.0;59.003943826874604;1.1947162844461248;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 13:00:00;51.58771302291152;34.91070906479909;70.0;59.42657921891691;1.16166650975946;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 14:00:00;51.21970915921218;34.636724984239535;70.0;58.8382252759061;1.0925833166214038;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 15:00:00;51.64224058520541;35.12304672723277;70.0;58.40409280511511;1.06035443033986;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 16:00:00;50.179666016444926;33.62298388616914;70.0;58.68419781954299;1.0558278889285475;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 17:00:00;53.03520259827391;36.6111227647719;70.0;57.73057955063831;1.0291789446927098;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 18:00:00;54.161579483795165;37.70020948499618;70.0;57.918327357341184;1.067369936615865;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 19:00:00;53.849425352808595;37.33033097624076;70.0;58.30226308625885;1.096048906315181;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 20:00:00;58.707620221957306;42.31684124242484;70.0;57.319572500083666;1.102329145830767;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 21:00:00;58.74141997728698;42.207247610201016;70.06;58.183568901780404;1.1776309111616179;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 22:00:00;53.13215627458718;36.37138669428229;70.24000000000001;59.671097509481115;1.1969562033578889;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-14 23:00:00;43.719834313251425;27.05592795525706;70.30000000000001;59.36325714574468;0.9517901718104104;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 00:00:00;45.54248692950783;29.026019750726682;70.53999999999996;58.113915396594166;0.8726360406365182;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 01:00:00;45.71279222400452;29.158975292965508;70.72000000000003;58.14941082903579;0.8658303919208932;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 02:00:00;43.54716463846108;26.877875303573916;70.89999999999998;58.79740949689972;0.8567068786067669;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 03:00:00;44.73426351806398;28.170933126131885;71.07999999999998;57.917629707080266;0.809201905607985;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 04:00:00;67.5843681692171;51.04450033404242;70.89999999999998;57.230404328290376;1.1771757275943975;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 05:00:00;90.95700218468322;74.25697382609113;70.96000000000004;57.46283738527853;1.6045171648128724;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 06:00:00;94.8595492262827;78.20392855059265;70.53999999999996;57.498503894886426;1.7318263776333895;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 07:00:00;92.48478163686958;75.7585893619649;70.18;58.384608606307154;1.8668465817752382;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 08:00:00;84.01320703641771;67.16079763052097;70.0;59.625485097742796;1.9281040820644328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 09:00:00;83.51910664405484;66.71239854689202;70.0;59.35182856765658;1.8675038909982573;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 10:00:00;78.95096571515681;62.10066611119634;70.0;59.76587062963159;1.8367804724284578;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 11:00:00;75.95360764646651;59.120897782196835;70.0;59.73957973873598;1.7625196469827527;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 12:00:00;75.5553622945297;58.78720544089155;70.0;59.33183979754591;1.686267513188429;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 13:00:00;70.10728878497055;53.276067866521494;70.0;59.89408325969049;1.6517266116876748;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 14:00:00;69.53465661538428;52.78595724022936;70.0;59.37732747492015;1.5585409964980628;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 15:00:00;66.25647801106993;49.49074536983969;70.0;59.57895762433935;1.5137978849642202;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 16:00:00;67.13649315639783;50.46575267959106;70.0;58.935158091087374;1.4446550122036712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 17:00:00;68.97436574420858;52.35841392793194;70.0;58.51526828255987;1.429939195653744;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 18:00:00;73.610675137142;57.06139036320327;70.0;57.93527193531963;1.452693432389715;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 19:00:00;76.35485238497344;59.76481972205937;70.0;58.1129490886575;1.5293723307755085;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 20:00:00;80.3085316386829;63.53189341882604;70.60000000000002;58.64188811752433;1.5990048554080363;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 21:00:00;81.12183799271475;64.15756655877345;71.19999999999999;59.280359668945835;1.6204115892052746;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 22:00:00;73.00198244657675;55.86739745447034;71.38;60.46477772773653;1.5924022395961468;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-15 23:00:00;58.96609071209413;41.93313523355833;71.44;60.2137487512494;1.2505996077010977;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 00:00:00;39.5174690968142;22.722880346409376;72.10000000000002;58.6819408869423;0.7012132778853941;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 01:00:00;38.28398986145611;21.59189592953087;72.03999999999996;58.1364132230122;0.6556031783385541;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 02:00:00;37.6941671978828;21.129595729930905;71.86000000000001;57.499193468405906;0.6249510912939914;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 03:00:00;39.87244699317485;23.44728824846112;71.92000000000002;56.42746290257759;0.6127750219723015;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 04:00:00;51.92760289115067;35.33294382656935;72.10000000000002;56.797033582700635;0.8079293018709633;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 05:00:00;71.18311982160706;54.47712530643251;71.98000000000002;57.18750775045294;1.145740797180835;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 06:00:00;78.5630096669554;61.86154545897135;71.01999999999998;57.788090136523294;1.4136642922397726;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 07:00:00;76.50032758142618;59.93391873385361;70.12;57.84416609681472;1.4837577514906894;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 08:00:00;70.01957268152276;53.275970323543305;70.0;59.299575691422945;1.5580061451928484;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 09:00:00;68.47175686823147;51.742537072191595;70.0;59.261696999487526;1.5181913989168299;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 10:00:00;66.36056374498402;49.63122857133994;70.0;59.328380833050005;1.4805751571354056;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 11:00:00;65.32235320937761;48.62407456506857;70.0;59.159288415745664;1.4346789986478354;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 12:00:00;65.75294050646782;49.10494932625961;70.0;58.81794185733048;1.4000519247534529;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 13:00:00;61.90956563968607;45.18571683054377;70.0;59.420875294455016;1.3933452134870619;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 14:00:00;63.29124065872398;46.67374559800617;70.0;58.69308826540822;1.3327549880733156;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 15:00:00;58.179361546988474;41.44603843020828;70.0;59.592947492567816;1.3310424762310564;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 16:00:00;57.15182303396776;40.48841658817977;70.0;59.17845566602597;1.2574524016991493;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 17:00:00;60.2694718151417;43.75341174785458;70.0;58.12229470527387;1.2081352319855887;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 18:00:00;62.01453772659334;45.49116517670803;70.0;58.09760697452657;1.2405376039741436;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 19:00:00;61.961199526412884;45.38384548751518;70.0;58.44502627797891;1.2767373521406356;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 20:00:00;67.97618354893949;51.52170617327553;70.0;57.46582067427488;1.29125371404833;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 21:00:00;67.50325552433794;50.910809480947016;70.0;58.370736214106046;1.38204825276783;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 22:00:00;60.50488923228453;43.73277334608673;70.0;59.75722693864083;1.406447836087778;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-16 23:00:00;49.1938746563892;32.48484438260523;70.06;59.69272950417178;1.1297889163645833;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 00:00:00;32.965340706985785;16.415185486422637;71.25999999999999;58.13790965825007;0.5981433171167848;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 01:00:00;32.93441728126427;16.538895838195426;71.25999999999999;57.13818266977563;0.5552775355143301;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 02:00:00;31.66609233018537;15.170718257279697;71.44;57.63605464788179;0.5461877456465256;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 03:00:00;33.10599177162469;16.6920610356284;71.98000000000002;56.57036817392424;0.5115228632461949;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 04:00:00;41.71489284010335;25.217766111969745;72.03999999999996;56.55024109856413;0.6412054187596868;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 05:00:00;55.4685795384077;38.87450530231579;71.98000000000002;56.78114401147042;0.8689341264874708;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 06:00:00;60.666582114916345;44.201414139960754;70.24000000000001;57.45538455887629;1.1298286115523322;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 07:00:00;56.38483771915524;39.7861327754986;70.0;58.71947602043548;1.190100866415772;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 08:00:00;52.09731335447925;35.41061545267771;70.0;59.44924519654933;1.1756620695232287;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 09:00:00;53.55251514905049;37.02032276800698;70.0;58.424041494388916;1.1014724041064563;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 10:00:00;51.84215567871226;35.263341224376774;70.0;58.773780237380834;1.0995126285336132;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 11:00:00;50.78772234935873;34.22063968800613;70.0;58.73406174324282;1.073351776788993;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 12:00:00;50.83667951907988;34.314895194118726;70.0;58.438666760007436;1.0469355966833478;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 13:00:00;48.1083795853995;31.516684856400893;70.0;58.97631255969202;1.0390693816189849;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 14:00:00;48.81428771728008;32.32669311205605;70.0;58.28584457473971;0.9921713546187653;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 15:00:00;45.88369293078774;29.30757143188681;70.0;58.947516130042516;0.988437433755488;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 16:00:00;45.37249486576522;28.865748746983986;70.0;58.52399723353369;0.9413534649543999;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 17:00:00;47.31591739453062;30.927587943197135;70.0;57.68391629209572;0.9147140345039411;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 18:00:00;48.936001252645546;32.54760445450746;70.0;57.6071990875447;0.9401772006171197;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 19:00:00;49.92730142829017;33.50488693846358;70.0;57.78787738525688;0.9734141308629102;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 20:00:00;52.852604255246405;36.470989896444465;70.0;57.42815008184118;1.0009627442282767;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 21:00:00;51.36404439805711;34.8450824160021;70.0;58.36692429601999;1.0512726549441873;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 22:00:00;47.509993500352756;30.883405674706864;70.0;59.205263692878134;1.0479091746693836;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-17 23:00:00;39.27354998351748;22.739140849664945;70.0;58.95634612616516;0.8467166158046028;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 00:00:00;27.702389193375335;11.357408111001488;70.0;58.062349513746256;0.552521365774509;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 01:00:00;27.4211910511336;11.280806887231243;70.0;56.8217965209908;0.49542830497147083;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 02:00:00;26.692380053269133;10.549520537637987;70.0;56.839867860848585;0.48292285494646253;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 03:00:00;27.307497106054345;11.298169831285831;70.0;55.94834506776817;0.4627059984469996;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 04:00:00;35.654925209424995;19.418920900581945;70.0;56.88668648315206;0.6473777886953568;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 05:00:00;44.57537735474915;28.258702123668083;70.0;57.174620243030176;0.827514294747994;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 06:00:00;32.62791513652253;16.182263858876585;70.0;58.61039687807727;0.6820739177494808;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 07:00:00;44.28663383598868;27.974766920893053;70.0;57.08365818984578;0.8163640125508921;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 08:00:00;41.61933457743211;25.136436242792957;70.0;58.38148535201168;0.8528943394063564;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 09:00:00;42.12927748368904;25.738011186801938;70.0;57.833073219796574;0.8244300746167212;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 10:00:00;40.85251878915522;24.410256641451046;70.0;58.22131833137735;0.8257961681573748;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 11:00:00;40.11959825081704;23.69531188626209;70.0;58.14525800146737;0.8057775782042286;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 12:00:00;40.175242848214445;23.797446851289088;70.0;57.84595036254933;0.7870244319230882;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 13:00:00;38.30332149734549;21.856882515776253;70.0;58.353228478186566;0.7830357481185432;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 14:00:00;38.76083917204076;22.418624823424693;70.0;57.6738152853149;0.7487127156583462;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 15:00:00;17.273633298142446;0.0;70.0;64.5068786106101;0.7487127156583462;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 16:00:00;36.460386606944844;20.018453145290387;70.0;58.405373317866406;0.7487127156583462;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 17:00:00;37.719890013123745;21.448342655668274;70.0;57.263806041161615;0.7051499233307847;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 18:00:00;38.83832263569335;22.57182727096518;70.0;57.15091581604929;0.7196792816343616;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 19:00:00;39.53385556484784;23.235704543640626;70.0;57.31755130159394;0.7421928507164558;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 20:00:00;41.587225755204315;25.32947132669396;70.0;56.98092007590503;0.7605545457617363;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 21:00:00;40.72466735009212;24.337740816281876;70.0;57.844663777868504;0.7977030986123764;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 22:00:00;39.32010163581616;22.886402963248322;70.0;58.21750798971766;0.7945627251636279;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-18 23:00:00;33.669826852432905;17.152546026633;70.0;58.8130767959629;0.7166068180536396;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 00:00:00;28.079193098493253;11.817402243931403;70.0;57.620516291829404;0.5400485451501825;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 01:00:00;28.85242628937623;12.795855658986023;70.0;56.236487977364675;0.4991186330710234;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 02:00:00;28.922592981571185;12.795855658986026;70.0;56.60442403030055;0.514075070594621;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 03:00:00;27.50523349473188;11.285673400999688;70.0;57.27276926363095;0.5145553854916304;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 04:00:00;33.855180910818504;17.62482168152915;70.0;56.914320833209445;0.6159983946554074;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 05:00:00;38.21270916858445;22.148134049461877;70.0;56.017333061033355;0.6506815994024233;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 06:00:00;32.867392124372294;16.378695243502115;70.0;58.841391709057575;0.7013033659201106;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 07:00:00;41.38466288840395;25.094345903665165;70.0;57.09222549615242;0.7633764566439051;1.2226139190207599;2.4999999999999982;3.722613919020758
