Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-19 08:00:00;38.87924907145076;22.426658681473736;70.0;58.301038143836706;0.7912637188191481;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 09:00:00;39.14740381070659;22.788378982787826;70.0;57.73880396200832;0.7601877012845898;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 10:00:00;38.012611799968994;21.612788003517032;70.0;58.05069324598179;0.7574181534917922;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 11:00:00;37.35724233752645;20.979777476217365;70.0;57.94139114260355;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 12:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 13:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 14:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 15:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 16:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 17:00:00;17.261967544436487;0.0;70.0;64.42797964456992;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 18:00:00;36.404449135996515;19.985046647603607;70.0;58.24894490782606;0.737612573234694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 19:00:00;36.8782370814916;20.572842137239014;70.0;57.50499008757333;0.7027231430779317;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 20:00:00;38.65455254930039;22.426658681473736;70.0;56.91219153120886;0.7032090143003638;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 21:00:00;38.07719869188869;21.736677206717097;70.0;57.642217712355716;0.7336267525613726;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 22:00:00;36.44131103503126;20.035687489787588;70.0;58.139097707882684;0.7315212969214615;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-19 23:00:00;31.451754996004322;14.98064627892314;70.0;58.59817936856098;0.6567822224494703;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 00:00:00;29.72360175440131;13.350724473295703;70.0;58.1531583342217;0.597378460556751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 01:00:00;30.179944537458507;14.034496376862531;70.0;56.73573856234691;0.5417339754740739;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 02:00:00;30.45924497223654;14.31029478545494;70.0;56.70100231298619;0.5453193807941981;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 03:00:00;29.175156360722866;12.930261993781249;70.0;57.36879374588966;0.5499447685696409;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 04:00:00;36.470642074994736;20.22174746773741;70.0;56.95871480601227;0.6658458947232688;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 05:00:00;42.06457268298654;25.88966495148923;70.0;56.627402141478626;0.7489475533692255;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 06:00:00;36.73226428874488;20.198850996080683;70.0;59.00480128025396;0.7954178395975299;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 07:00:00;45.20936506915754;28.880776748827227;70.0;57.26083979117709;0.8449642177213975;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 08:00:00;42.3128942185553;25.810568049402356;70.0;58.526400474734146;0.8780591131214432;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 09:00:00;42.640480873374024;26.22686753407013;70.0;57.980117058264;0.8446417902115722;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 10:00:00;41.328915173490586;24.873894208899856;70.0;58.298152578864915;0.8409114855383778;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 11:00:00;40.57924763430452;24.145370110731236;70.0;58.19695083156188;0.8185787832733296;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 12:00:00;40.63542041574858;24.249444981898186;70.0;57.88582604088185;0.7986594985046801;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 13:00:00;38.726314679548224;22.27202242972624;70.0;58.39079916504318;0.7942451203371262;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 14:00:00;39.472706602333936;23.135843860411867;70.0;57.61455548282146;0.7588151934079425;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 15:00:00;37.23604522172718;20.792077761732273;70.0;58.374533671352594;0.7626124236363162;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 16:00:00;36.792283595085;20.421571220377945;70.0;57.93244627693207;0.725919082166076;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 17:00:00;38.1147115374418;21.855722945058453;70.0;57.15075981041355;0.7062620967886659;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 18:00:00;39.2689500656829;23.000546527894844;70.0;57.13901294582058;0.7269854153690645;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 19:00:00;39.88530196901923;23.578162062871378;70.0;57.36046710243858;0.7513331818335064;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 20:00:00;41.98973085078863;25.727308152468808;70.0;56.99747164109425;0.7688931482026657;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 21:00:00;41.16328977344382;24.772941583867915;70.0;57.851963269869316;0.8067791938003098;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 22:00:00;39.52555209538011;23.07756193255838;70.0;58.30296797961495;0.80454988244834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-20 23:00:00;33.88286466631284;17.359688510646425;70.0;58.84356078974736;0.7231114317066939;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 00:00:00;30.726275693895474;14.229322000693953;70.0;58.85275275232152;0.6562857864879198;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 01:00:00;31.50414379788387;15.32779560031261;70.0;56.8735791332611;0.5714418800596716;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 02:00:00;31.524383739614287;15.327795600312612;70.0;56.9672991249015;0.5759209640597531;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 03:00:00;30.101994933477965;13.822643645905565;70.0;57.56065818094385;0.576167272761052;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 04:00:00;37.77555697851255;21.51637926013601;70.0;56.98808219641978;0.691226333331466;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 05:00:00;43.386533967141034;27.207666018723604;70.0;56.60586825786203;0.7712427601809361;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 06:00:00;36.948735231400605;20.37370149151862;70.0;59.27225293249353;0.8200526967013089;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 07:00:00;46.95100550800982;30.61691255275131;70.0;57.226234846318164;0.8751382776141237;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 08:00:00;43.87899398859006;27.36017040176926;70.0;58.575193531382695;0.914446958011121;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 09:00:00;44.281116316778785;27.848626469205325;70.0;58.04416983287865;0.8818394695468383;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 10:00:00;42.88877678562244;26.41199097674632;70.0;58.38528318371772;0.8791960821697328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 11:00:00;42.095513064385926;25.638418019268386;70.0;58.29534219587191;0.8563036505237491;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 12:00:00;42.15818285507988;25.74892844176523;70.0;57.98512139297378;0.8354360383360736;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 13:00:00;40.127387162199504;23.64923041432516;70.0;58.49773320444865;0.8306310373724664;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 14:00:00;40.63091281144367;24.257037738057807;70.0;57.81518710648356;0.7939413550629989;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 15:00:00;38.45325280533612;21.99157407687245;70.0;58.45000645289548;0.7926875755283948;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 16:00:00;38.0496661346232;21.660042809381924;70.0;58.01075371862396;0.7556308466062848;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 17:00:00;39.48615358829889;23.207188724337772;70.0;57.23186789281891;0.7363226712530305;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 18:00:00;40.71129610971084;24.422803371803074;70.0;57.22050407457368;0.7584935898075323;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 19:00:00;41.383983598612794;25.057133196934977;70.0;57.43819070813686;0.7843877581093031;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 20:00:00;43.58454390005585;27.30049477362096;70.0;57.08524261056908;0.8035205032692777;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 21:00:00;42.535101958231486;26.118033252904702;70.0;57.98132816962226;0.8426393008379575;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 22:00:00;41.33300337728702;24.88252672938996;70.0;58.25885961314975;0.8381801900033744;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-21 23:00:00;35.4139556841101;18.832081097687617;70.0;59.1733381623564;0.7788083101649353;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 00:00:00;41.13355403417315;25.043148903516975;70.0;56.19552638977768;0.7094586594172984;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 01:00:00;37.02928329317736;20.56156662654712;70.0;58.57506751009038;0.7716891132592442;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 02:00:00;35.70667166087954;19.285910248083788;70.0;58.319708682125224;0.7278575730106418;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 03:00:00;36.70366653983277;20.43661198128828;70.0;57.27984036085331;0.687017181519897;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 04:00:00;52.51187706622659;36.1137574745087;70.42000000000002;57.03123045783394;0.9338294929593918;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 05:00:00;69.24449480579062;52.71967033099628;70.42000000000002;57.41315691628955;1.267546965198415;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 06:00:00;72.48056147397693;56.024440948886635;70.0;57.31344224279724;1.3602804536656368;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 07:00:00;70.096885298928;53.450748255495746;70.0;58.6353411659029;1.4685645067416426;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 08:00:00;64.94887702974414;48.18773319698182;70.0;59.55307813753603;1.4802463868307323;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 09:00:00;63.45151130040494;46.734902321509686;70.0;59.32481268270425;1.4151979015951965;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 10:00:00;61.6012566179095;44.90161252614499;70.0;59.27502197302948;1.3675520662628338;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 11:00:00;60.77829674564336;44.118314749895575;70.0;59.04359697321041;1.3207822858737286;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 12:00:00;61.235750752893324;44.6274583044577;70.0;58.69077421720061;1.2892076730509663;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 13:00:00;57.86945176816455;41.18654307307634;70.0;59.272271042831676;1.2843763066902627;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 14:00:00;59.27409477004228;42.69905377911984;70.0;58.533515913392876;1.2307939906040417;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 15:00:00;54.51438035635658;37.8164976404985;70.0;59.47022993686414;1.232658860804758;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 16:00:00;53.237195122405254;36.60052109260654;70.0;59.12243940552696;1.1652909251208625;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 17:00:00;56.18335999340795;39.70573727702387;70.0;57.9953482680379;1.1143172474554195;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 18:00:00;57.549503100894725;41.05599344370142;70.0;58.034186518056174;1.145117518649828;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 19:00:00;57.310855294221675;40.76318927496057;70.0;58.3883989374624;1.1751559206373017;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 20:00:00;62.446156031054606;46.020609349358416;70.0;57.43778885127273;1.1835601401949596;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 21:00:00;62.53980874462705;45.99449942348347;70.0;58.204808558980176;1.2624153433999024;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 22:00:00;56.41038281789089;39.61248754175609;70.24000000000001;59.814269492440076;1.288259227334728;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-22 23:00:00;46.41563402937554;29.63476586810283;70.65999999999997;59.69849344888394;1.0081954870008654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 00:00:00;48.246096595718306;31.66785642065719;70.77999999999997;58.21284887826312;0.9140628408816182;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 01:00:00;48.53445504404564;31.886784858831966;71.07999999999998;58.33557671792687;0.9067356265378931;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 02:00:00;46.08659151062465;29.29091909190252;71.38;59.091211047005686;0.8929275309953512;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 03:00:00;47.240670976183736;30.678413609166014;71.19999999999999;57.73113661634574;0.835094876491473;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 04:00:00;72.91403475558732;56.28451119620486;71.38;57.23881187477542;1.227653879708239;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 05:00:00;97.47009777160734;80.78175046002085;70.77999999999997;57.43101743773457;1.7384969998910977;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 06:00:00;101.9744200937689;85.31669667935536;70.36000000000001;57.51199815477884;1.8897587441490415;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 07:00:00;99.70787564974353;82.85161933003687;70.42000000000002;58.81623384409164;2.0458849371682852;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 08:00:00;90.14856931167736;73.12209835037363;70.48000000000002;60.14129827417128;2.0760774073389148;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 09:00:00;90.57971911854519;73.72486236197172;70.24000000000001;59.253752995600394;1.9630543334309816;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 10:00:00;85.25903446691234;68.32273206934747;70.30000000000001;59.8717761565012;1.9466181792621313;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 11:00:00;81.93419893609894;65.10704293200118;70.0;59.5438540419367;1.8657106243614827;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 12:00:00;82.10449990834873;65.30891201135711;70.06;59.27193075963288;1.8120657198992443;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 13:00:00;74.51961875876088;57.58670891937427;70.18;60.2606492705458;1.7887023914225284;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 14:00:00;74.40048321661489;57.63788699583073;70.0;59.335302877094705;1.661031772558666;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 15:00:00;70.23794410515112;53.43559827346303;70.0;59.70553940226199;1.6244969676906216;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 16:00:00;70.79642159544963;54.083853908577936;70.0;59.105051382708155;1.5471657047841496;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 17:00:00;73.22549585500497;56.58589320200389;70.0;58.551500115713964;1.5228756646248205;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 18:00:00;77.74563979764132;61.12368264780825;70.12;58.180594066332276;1.5504009765081819;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 19:00:00;81.42304401997879;64.7402667173967;70.30000000000001;58.29443313927118;1.6147874796141855;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 20:00:00;86.14391896644591;69.44296329844956;70.42000000000002;58.16735413574264;1.673961454856425;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 21:00:00;86.82474282605757;70.04004085710805;70.48000000000002;58.641144404828424;1.746161835453012;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 22:00:00;77.46829994627944;60.50385927739136;70.48000000000002;60.08302681884254;1.7740579877584421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-23 23:00:00;62.01196320175486;45.0935718110633;70.53999999999996;60.21113140380908;1.4294647091086006;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 00:00:00;42.15576042246308;25.457101790736296;70.65999999999997;59.258895305565545;0.8803608144894834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 01:00:00;42.15764829815555;25.580546788643957;70.77999999999997;58.38568627244638;0.8098500271757987;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 02:00:00;40.199514163954035;23.56885052644497;70.89999999999998;58.68386094412028;0.7834973760856797;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 03:00:00;41.216122543619946;24.70271569241167;71.07999999999998;57.729423675501266;0.7350516016584152;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 04:00:00;61.683763921765205;45.130576827650486;71.25999999999999;57.130450518699774;1.0394252468559009;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 05:00:00;81.94970680192036;65.27954370835718;71.13999999999999;57.33516018037159;1.4134053859209068;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 06:00:00;85.22795109984412;68.52797596811261;70.96000000000004;57.64275830542175;1.5237666909468288;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 07:00:00;83.30313363316881;66.6145785005438;70.42000000000002;58.159006864814614;1.6176568421322133;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 08:00:00;75.63497299001351;58.85583178019904;70.06;59.32022225700666;1.6767876704089941;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 09:00:00;75.58789859377828;58.86497585411813;70.0;59.02165418196006;1.63932882158175;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 10:00:00;71.36991139027548;54.5809772230262;70.0;59.57276850177834;1.6296594209308362;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 11:00:00;68.7079869117946;51.93148180497092;70.0;59.57365091905126;1.5690098591365846;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 12:00:00;68.35479249275559;51.64115745803996;70.0;59.177054060427395;1.5037449770497446;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 13:00:00;67.5272960197514;50.831906916200815;70.0;59.07840650777035;1.4721228761342608;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 14:00:00;70.22761258152543;53.61856344304235;70.0;58.43340567356404;1.445616545938866;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 15:00:00;63.28443828837011;46.50218791551343;70.0;59.7570681461263;1.4710361854349867;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 16:00:00;61.6188628166185;44.895116924234;70.0;59.436678466658066;1.3888773305984048;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 17:00:00;65.56433469895616;49.01223620630263;70.0;58.2033396822859;1.3233029908696043;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 18:00:00;66.87769695710062;50.30155062889379;70.0;58.30298039323151;1.361309266426128;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 19:00:00;70.50904390257128;53.966038251967646;70.0;57.974682694703404;1.3960436277599115;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 20:00:00;73.34961555998052;56.78012700056645;70.0;58.06025582209884;1.4626941683785475;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 21:00:00;73.0599020554823;56.409792006843475;70.0;58.5966783315032;1.5254515553280792;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 22:00:00;65.03594398005936;48.21212973838261;70.0;59.96820192383143;1.5435666117987559;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-24 23:00:00;52.3839768716631;35.63902809963891;70.0;59.8822767761074;1.23272550253016;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 00:00:00;30.091136370129686;13.72815070915983;70.0;58.186966477057354;0.6064958898734761;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 01:00:00;29.907518285051005;13.697273177200406;70.0;57.19245120995072;0.5559875510643677;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 02:00:00;28.978916802143566;12.752420699242037;70.0;57.296119296302436;0.5431208192737708;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 03:00:00;29.62610235721564;13.514478188000616;70.06;56.46637726887275;0.5189075814516305;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 04:00:00;39.92490217865533;23.64971927836189;70.0;56.98871407453373;0.7305910533831712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 05:00:00;50.982626669283704;34.61741863034924;70.0;57.293681089973006;0.9553294484026099;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 06:00:00;53.541552423513444;37.15431665613549;70.0;57.4046225242551;1.012116444847651;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 07:00:00;50.10922149042929;33.53299970793425;70.0;58.76588803995628;1.0620124727227973;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 08:00:00;46.590074757589214;29.956146405754616;70.0;59.28237229332416;1.0350121543570288;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 09:00:00;47.54518352258732;31.06526735373711;70.0;58.27704235136537;0.9656506600457339;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 10:00:00;46.038608701480854;29.518920553209167;70.0;58.57512061064574;0.959447634131404;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 11:00:00;45.155472614881205;28.654349658345296;70.0;58.48648577080951;0.9337985596339565;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 12:00:00;45.230632937591785;28.777859786182994;70.0;58.16924083879235;0.9102711137748276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 13:00:00;42.95351586064279;26.43116735726679;70.0;58.691707993087164;0.9043830473793459;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 14:00:00;43.52862914362823;27.110473060374108;70.0;58.00579120225166;0.8640802819655012;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 15:00:00;41.084824610543485;24.57851543970136;70.0;58.65084583457167;0.8619233605572632;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 16:00:00;40.64334599339111;24.20798505618828;70.0;58.217887686226504;0.8213287128464248;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 17:00:00;42.25849946442613;25.937126845916;70.0;57.413670921196854;0.7994028623067592;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 18:00:00;43.62276392580376;27.295738252130654;70.0;57.375931583259614;0.822743668714086;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 19:00:00;44.46045592494625;28.098554083075673;70.0;57.56572353016253;0.8513420837112273;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 20:00:00;46.92275981072596;30.600869273067374;70.0;57.22312036181654;0.8743986000958249;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 21:00:00;45.774105735481555;29.318834146112106;70.0;58.12527819807576;0.91779805754439;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 22:00:00;44.39280524904442;27.8984676759786;70.0;58.44260494041214;0.9145413374719134;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-25 23:00:00;37.93251369336387;21.305497052002426;70.0;59.3790260727165;0.8503505367028358;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 00:00:00;30.28331911381429;13.882892775719055;70.0;58.41738474463091;0.6225117484909434;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 01:00:00;30.047926382273047;13.822901881477563;70.0;57.298977413455304;0.5632828488813671;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 02:00:00;29.13850959454424;12.908040744294782;70.0;57.32763587029581;0.547470093870743;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 03:00:00;29.799819372485945;13.665425784093637;70.12;56.55531093973502;0.5230635997010112;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 04:00:00;40.44111306471432;24.133836829234333;70.30000000000001;56.910165878246346;0.719115439102879;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 05:00:00;51.45166765568575;35.089673890087155;70.0;57.25144761556521;0.9609245576646455;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 06:00:00;53.99903826808618;37.608041637933205;70.0;57.412085506227015;1.0213696541801214;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 07:00:00;50.93297181197268;34.36353410770575;70.0;58.6946070277595;1.0726648848249971;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 08:00:00;47.623122177616196;30.995295358105214;70.0;59.20771107011382;1.0506426104214504;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 09:00:00;48.00322556931081;31.49521947678432;70.0;58.44124149547832;0.9888033751023891;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 10:00:00;46.4057717464169;29.870466091077198;70.0;58.66630606016258;0.9748801521911316;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 11:00:00;45.50563916738221;28.99559888338873;70.0;58.535203451460404;0.9450386621657058;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 12:00:00;45.57952853187288;29.120579913058513;70.0;58.19960457803734;0.9196529700917432;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 13:00:00;43.273571618576774;26.745940349332724;70.0;58.716399927430416;0.9131156077397244;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 14:00:00;43.8564183345748;27.433336012516495;70.0;58.02741987652644;0.8721599068610325;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 15:00:00;41.38235304118301;24.87122490428603;70.0;58.67244803067962;0.8698208780650436;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 16:00:00;40.936521070018074;24.496281815276696;70.0;58.23969077527954;0.8287869429885986;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 17:00:00;42.57191262542061;26.246016230653602;70.0;57.43267925931883;0.8065497715760374;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 18:00:00;43.93748027593377;27.605809833460786;70.0;57.39607332026952;0.8300036245392521;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 19:00:00;44.38562119419852;28.005749128404076;70.0;57.68639809478219;0.8582383227575044;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 20:00:00;47.0963172291369;30.780327987073182;70.0;57.182346225126025;0.8748409858020576;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 21:00:00;45.723807181472125;29.26180847658536;70.0;58.17128958532999;0.9203556749509848;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 22:00:00;42.82091581505556;26.271012436587565;70.0;58.85758444525078;0.9150130953513217;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-26 23:00:00;35.89609047477541;19.39080675326621;70.0;58.77157453324128;0.76116533289391;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 00:00:00;35.65912274685624;19.300193992465996;70.0;57.89095208268742;0.7011506915041049;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 01:00:00;35.58415111239992;19.277616603650902;70.0;57.55483170642492;0.6807796191794164;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 02:00:00;34.36348981507096;17.922973274745697;70.30000000000001;58.17721237193774;0.6749093971062498;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 03:00:00;35.22754500108932;18.9198518270426;70.42000000000002;57.20003805913916;0.6344580076755425;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 04:00:00;50.331342187367554;33.911238000260134;70.77999999999997;56.89333917925359;0.8629614459835332;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 05:00:00;65.78879055718758;49.26038895008597;70.65999999999997;57.30386487722592;1.172794195904926;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 06:00:00;68.62628045572741;52.10861338521996;70.42000000000002;57.422463005103054;1.2571297616703982;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 07:00:00;66.74564587416529;50.19127205815416;70.0;58.137470191233376;1.3396653751281187;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 08:00:00;61.54982796121941;44.831747297895895;70.0;59.368623252706186;1.3784405624490539;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 09:00:00;60.24140680638728;43.5622033576014;70.0;59.17276283556339;1.3247324205542343;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 10:00:00;58.38697788743522;41.71606764141393;70.0;59.180678031079935;1.2848921070751618;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 11:00:00;57.265768050806884;40.625406089423606;70.0;59.01906335358501;1.2416706441171341;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 12:00:00;57.58106287125765;40.99706464376424;70.0;58.641503292597235;1.20700628148915;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 13:00:00;54.28673597354804;37.62782354366671;70.0;59.22428402064713;1.199494618436619;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 14:00:00;55.104198256440725;38.54654959621907;70.0;58.547192871517666;1.1455747972290404;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 15:00:00;51.45840721048447;34.80912338621396;70.0;59.24912252506567;1.1396280671366184;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 16:00:00;50.64380973580017;34.05885938866648;70.0;58.86551933303997;1.082946775674577;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 17:00:00;53.12936927672135;36.67957321343307;70.0;57.9039374810269;1.0457824443242636;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 18:00:00;54.7539388161756;38.298198319253125;70.0;57.869459808765896;1.0746967483369048;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 19:00:00;54.96170346267573;38.454503318742184;70.0;58.19134879468413;1.108180743468374;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 20:00:00;59.1947379027704;42.77894163793955;70.0;57.4664583403582;1.1245014057222298;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 21:00:00;59.38479201216353;42.86230430433372;70.0;58.147515919577245;1.1929344175814283;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 22:00:00;53.48902321493759;36.783776546425784;70.0;59.52742738448535;1.2160795809594322;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-27 23:00:00;44.46760983479262;27.674668520646584;70.84000000000003;59.67711026383262;0.9484574694702792;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 00:00:00;35.47092198728953;18.816805755261758;71.13999999999999;58.73323050540375;0.6807136716531837;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 01:00:00;35.53587912705793;18.98734572127768;71.44;57.82448841199067;0.621417972214256;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 02:00:00;33.88627831978477;17.150241928947743;72.03999999999996;58.54958384569704;0.5980661687843654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 03:00:00;35.35259619320041;18.864084161682012;72.34000000000003;56.67584665547355;0.5373597042093633;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 04:00:00;45.46181216133504;28.851647517961002;72.75999999999999;56.505668098668025;0.6659296153480821;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 05:00:00;61.54294598522795;44.813175228342345;72.69999999999999;56.94013761161938;0.9297722287371374;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 06:00:00;67.22435065627252;50.60140298579361;71.13999999999999;57.46997211811748;1.17086796849304;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 07:00:00;65.33138103428614;48.89938035466445;70.0;57.39360608863609;1.2339048606459218;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 08:00:00;57.25843045615252;40.52772538924915;70.0;59.57727949232543;1.3080039537066064;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 09:00:00;59.01921419594218;42.439123820239494;70.0;58.5679299489276;1.2291906709282738;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 10:00:00;57.06536516040642;40.43654560543866;70.0;58.939885908548206;1.2284675901634563;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 11:00:00;55.7943663650092;39.17353674821183;70.0;58.930338661338396;1.2000704030260767;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 12:00:00;55.971045924720315;39.39979769322306;70.0;58.60364138960125;1.1693594385250314;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 13:00:00;52.77947418143932;36.134210621195386;70.0;59.17997293514702;1.16141497580829;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 14:00:00;53.60416235890378;37.062893604450416;70.0;58.48593174807007;1.1084610166002573;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 15:00:00;50.23127563010682;33.601438848681696;70.0;59.16004533542548;1.1033097370843339;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 16:00:00;49.65641490383727;33.094884494178956;70.0;58.743225197197546;1.0502969222180456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 17:00:00;51.89915200572584;35.45880481519175;70.0;57.87841190406175;1.0194160085248944;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 18:00:00;53.73962204664923;37.30266266558172;70.0;57.77669726340366;1.0467832125303271;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 19:00:00;54.19602490254845;37.70790614918391;70.0;58.0878756210771;1.0832505640907772;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 20:00:00;58.03918287902584;41.62525982400509;70.0;57.486453174487735;1.1043114521504995;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 21:00:00;56.163999058115685;39.59904240599411;70.0;58.523014545998365;1.1651474842167973;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 22:00:00;52.27273696036494;35.610771121542584;70.0;59.288346361119295;1.1619018101268959;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-28 23:00:00;43.04478181988998;26.45057987761804;70.0;59.20746745684596;0.9496156286936853;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 00:00:00;33.354821900958086;16.835663042789886;70.30000000000001;58.707031200130416;0.6850380087473545;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 01:00:00;33.56485881681468;16.979363670738227;71.19999999999999;58.336295292247314;0.62125439235294;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 02:00:00;32.09754798134206;15.587736536922701;71.19999999999999;57.947040530632194;0.5766465480072523;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 03:00:00;33.645770861951334;17.18508246443269;71.92000000000002;56.90837727318495;0.5336463598944814;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 04:00:00;42.43858264177624;25.84191081967856;72.82;56.49387711841234;0.6189114532461205;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 05:00:00;56.636509421101955;40.000204268062504;72.22000000000003;56.91317546771228;0.880971959079812;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 06:00:00;61.878630296903616;45.385196220652965;70.42000000000002;57.44694692083834;1.1356622934977258;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 07:00:00;59.84404825799301;43.32195773095256;70.0;58.12369016251671;1.1997483320618032;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 08:00:00;53.15849739939181;36.43340341856577;70.0;59.663368635378845;1.2244593667539743;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 09:00:00;54.61133343661239;38.05495155709865;70.0;58.55023335113782;1.1356299945711825;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 10:00:00;52.8022991477722;36.206507690226296;70.0;58.856958318187424;1.1282355703725409;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 11:00:00;51.69218808705177;35.11135764144103;70.0;58.79730950350353;1.0986346390717048;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 12:00:00;51.77656914633279;35.24446980206687;70.0;58.47792940073356;1.0699252753611417;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 13:00:00;48.97258883328953;32.37045724310004;70.0;59.017659654289275;1.0617172507275523;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 14:00:00;49.70049650036316;33.20240824701149;70.0;58.326392521744424;1.0136927740415873;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 15:00:00;46.68815233393665;30.10149995970518;70.0;58.99043928391427;1.0096884910161599;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 16:00:00;46.16520668118733;29.64770850302621;70.0;58.56821746229667;0.9615049831661191;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 17:00:00;48.1638969531511;31.76540196752809;70.0;57.72305943260477;0.9340759165284513;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 18:00:00;49.827080283111634;33.429303975350976;70.0;57.640704415855225;0.9598921283845103;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 19:00:00;50.53717186066966;34.09637741666907;70.0;57.889601465826956;0.9935808415282477;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 20:00:00;53.69905584257071;37.31375884452298;70.0;57.42820398727298;1.0169978476729185;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 21:00:00;52.11951735967139;35.59237658552074;70.0;58.39760022481374;1.0695553623052645;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 22:00:00;48.48217503780709;31.856160258863866;70.0;59.17111874762327;1.06598038522845;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-29 23:00:00;40.18189164632234;23.627408511085168;70.0;59.02880617013494;0.8720215144322037;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 00:00:00;31.002726595131662;14.59589666649603;70.0;58.37094687893301;0.6347551682343822;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 01:00:00;31.04183382781732;14.654936248517803;70.53999999999996;57.76617203695292;0.5785981177707962;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 02:00:00;30.04853417286487;13.520064282987999;71.19999999999999;58.12021911124043;0.5469826260200953;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 03:00:00;31.36356526064471;15.011797722071687;71.74000000000001;56.48404520070619;0.48948201777540684;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 04:00:00;38.93239836024116;22.469152926778506;71.98000000000002;56.493504263069326;0.5985614056700373;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 05:00:00;51.127301783548084;34.58407515764811;71.80000000000001;56.74867132518352;0.8087769096218604;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 06:00:00;55.844683328189305;39.353161394296464;70.60000000000002;57.44018398821129;1.0103753093103551;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 07:00:00;51.95057657611443;35.44342907374293;70.0;58.26901833233569;1.0544032246823571;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 08:00:00;48.622540258929014;32.01388535363321;70.0;59.05028639084452;1.0572692321436787;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 09:00:00;49.55238241467373;33.06216593219773;70.0;58.27173182057231;1.005961503327745;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 10:00:00;47.896855968762495;31.356578007124053;70.0;58.6446115906046;1.0042821006862432;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 11:00:00;46.961842475669805;30.438184509007435;70.0;58.57215906882885;0.9784342583153;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 12:00:00;47.04512697399968;30.569383580166956;70.0;58.258860113904746;0.9540147563832786;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 13:00:00;44.62253544836176;28.076601228136166;70.0;58.7899346379744;0.9477565793667342;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 14:00:00;45.24013880639569;28.798196119513495;70.0;58.103776234227894;0.905452169751726;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 15:00:00;42.638939715417486;26.10861516074343;70.0;58.75513756117084;0.9028237169549486;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 16:00:00;42.174985771560124;25.715017947264908;70.0;58.32575174204197;0.8601550230095328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 17:00:00;43.89616439228041;27.551804943498112;70.0;57.50880021057611;0.8367064724476522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 18:00:00;45.343016450683635;28.994994726252767;70.0;57.45734849496216;0.8607395568190306;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 19:00:00;46.230422771516714;29.84778868878962;70.0;57.64421840407323;0.8908577277423272;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 20:00:00;48.83279153917512;32.490137981942254;70.0;57.29819075946824;0.9153700003046393;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 21:00:00;47.57016424833518;31.0928678740934;70.0;58.212324328394004;0.9608535133197994;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 22:00:00;46.33334525638883;29.824172855980912;70.0;58.47668190565025;0.9573413473657374;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-30 23:00:00;36.72019534586912;20.217776865681234;70.0;58.84432119661102;0.7837177645453864;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 00:00:00;29.926782663717336;13.574375568684712;70.0;58.17301987779604;0.6024720063885926;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 01:00:00;29.916425080714564;13.617100671643705;70.36000000000001;57.457800453864934;0.5520731815595586;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 02:00:00;28.952972746637077;12.590477483400548;70.65999999999997;57.602686115457004;0.5279466359337494;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 03:00:00;29.463362692495014;13.210601834919599;70.96000000000004;56.61070836640852;0.4888803248610351;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 04:00:00;40.66325600694428;24.231236963884133;71.5;56.59943189643218;0.6497556035049971;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 05:00:00;51.341531744079525;34.85880114562595;71.13999999999999;56.97581767800858;0.8630342328904863;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 06:00:00;52.90013969606898;36.648372600993916;70.06;56.68858021005906;0.9419546730319599;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 07:00:00;49.66147313179702;33.14247272390196;70.0;58.4679711659025;1.025332180449828;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 08:00:00;46.612626895824604;30.017436621758723;70.0;59.05381478031234;1.0138915317315025;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 09:00:00;47.24020386064549;30.762074130472545;70.0;58.28166676831887;0.9598351031236517;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 10:00:00;45.6936151792814;29.175141734852936;70.0;58.58176521065917;0.9528120927850755;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 11:00:00;44.81843681912897;28.32063967567313;70.0;58.477967766314464;0.9261435976814276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 12:00:00;44.891406228034676;28.442711398413106;70.0;58.154936331140334;0.902353111228397;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 13:00:00;42.641258661554396;26.12334866635367;70.0;58.67375232090694;0.8963851861057304;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 14:00:00;43.20833288577384;26.794743141423506;70.0;57.98706847590108;0.8563853282189006;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 15:00:00;40.793933678279934;24.292272825254116;70.0;58.630545579464524;0.8542926505275492;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 16:00:00;40.35663926912382;23.926057657034193;70.0;58.196735663565505;0.814073408984438;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 17:00:00;41.95197702665698;25.63506177539379;70.0;57.39498220139484;0.792427755225634;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 18:00:00;43.300811690815046;26.977850725533468;70.0;57.359914542585784;0.8156366587849587;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 19:00:00;44.129199805434546;27.771316923343264;70.0;57.55023335648218;0.8439477329559342;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 20:00:00;46.47754792895194;30.156598385682297;70.0;57.23137500081867;0.8666620596137928;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 21:00:00;45.364629555348806;28.91390824818939;70.0;58.109251809417515;0.9083618710921454;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 22:00:00;44.12438651779177;27.639479462784095;70.0;58.390176661409726;0.9049066473595122;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-07-31 23:00:00;35.47674531086932;19.012670816750386;70.0;58.642475405252355;0.7437222830705421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 00:00:00;29.967374588417748;13.575596285912114;70.0;58.2527579066043;0.6073841954555325;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 01:00:00;29.774182824674735;13.568271982547715;70.0;57.137212726669134;0.5511318035578717;1.2226139190207599;2.4999999999999982;3.722613919020758
