Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-01 02:00:00;29.130822434651165;12.579491028353948;71.19999999999999;58.20903879713319;0.5339027647898587;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 03:00:00;29.441619668302895;13.142241670185216;71.38;56.53556602198722;0.4722247716024023;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 04:00:00;37.34034474923045;20.92431399485833;71.68;56.49118859634996;0.5853360106564882;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 05:00:00;51.54730622011996;35.0345844263715;71.5;56.85370639956369;0.8379709216864254;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 06:00:00;52.94304390932003;36.63372399426514;70.30000000000001;56.81873543348934;0.9350374056444207;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 07:00:00;51.28408847619185;34.83926966998756;70.0;57.92644947582522;1.0113427058417628;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 08:00:00;46.31665983197318;29.68418081867861;70.0;59.29248506999295;1.0299099485320582;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 09:00:00;47.24015999433121;30.762074130472545;70.0;58.28028424916937;0.959720984761107;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 10:00:00;45.693671411215725;29.175141734852936;70.0;58.58125544437786;0.9527707289627011;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 11:00:00;44.81848457022434;28.32063967567313;70.0;58.477719848778804;0.9261246571655645;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 12:00:00;44.89143403368294;28.442711398413106;70.0;58.15479713216649;0.9023430661294647;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 13:00:00;42.64127253350476;26.12334866635367;70.0;58.673670086353695;0.8963789695297937;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 14:00:00;43.20833915123642;26.794743141423506;70.0;57.987017265869895;0.8563818017223177;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 15:00:00;40.79393639087192;24.292272825254116;70.0;58.63051626950505;0.8542905050099243;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 16:00:00;40.35664038505315;23.926057657034193;70.0;58.19671815766395;0.8140722241113085;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 17:00:00;41.951977342478834;25.63506177539379;70.0;57.39497272621776;0.7924271655245995;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 18:00:00;43.30081173304099;26.977850725533468;70.0;57.35991006475223;0.8156363706357902;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 19:00:00;44.12919979347909;27.771316923343264;70.0;57.55023132330763;0.8439475949019962;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 20:00:00;46.51528467527792;30.19566133695908;70.0;57.22144064572046;0.86669142215308;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 21:00:00;45.365720221517144;28.91390824818939;70.0;58.11612468531615;0.9089090613528903;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 22:00:00;43.87015310156548;27.37580454166576;70.0;58.460158252534654;0.9051488552939662;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-01 23:00:00;35.47418876599014;19.012670816750386;70.0;58.626090042859346;0.7425973523881481;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 00:00:00;31.049142587748598;14.606392592188786;70.48000000000002;58.14798172548069;0.5994682161927908;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 01:00:00;31.013518976415263;14.67461610919174;70.72000000000003;57.30768475649967;0.5505515677794081;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 02:00:00;30.027934063477467;13.517440301564806;71.32;57.89562197144386;0.5325764884707099;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 03:00:00;31.331913297739266;15.011797722071687;71.74000000000001;56.28047732076652;0.4825491388958244;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 04:00:00;38.93207274326344;22.469152926778506;71.98000000000002;56.491526185607256;0.5984799561551802;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 05:00:00;54.1533927605192;37.62264564570247;71.44;57.00528791519059;0.8932401884585985;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 06:00:00;55.76083519594776;39.33741750575732;70.84000000000003;56.82911315636983;0.9475766581045786;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 07:00:00;53.878371340963554;37.496694537389324;70.0;57.407500087316976;1.0187161994490044;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 08:00:00;48.50441567640636;31.876126328915728;70.0;59.1769689309038;1.0670458511497893;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 09:00:00;49.55430707433121;33.06216593219773;70.0;58.2848597026703;1.0071278910929278;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 10:00:00;47.89755940914335;31.356578007124053;70.0;58.64978587697766;1.0047546846335695;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 11:00:00;46.962115335174246;30.438184509007435;70.0;58.5743339225798;0.9786261874291535;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 12:00:00;47.04522916033821;30.569383580166956;70.0;58.25975759858852;0.9540897585580589;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 13:00:00;44.62257572778884;28.076601228136166;70.0;58.790320387946565;0.9477900493165345;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 14:00:00;45.240154985771305;28.798196119513495;70.0;58.10394669465012;0.9054654679429319;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 15:00:00;42.63894629102713;26.10861516074343;70.0;58.755212765439296;0.9028298942010871;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 16:00:00;42.17498865510164;25.715017947264908;70.0;58.32578723137095;0.8601576966700792;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 17:00:00;43.89616551461521;27.551804943498112;70.0;57.50881510741368;0.8367074916866671;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 18:00:00;45.34301685371333;28.994994726252767;70.0;57.45735415906222;0.8607399531687713;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 19:00:00;46.23042292205423;29.84778868878962;70.0;57.64422061428394;0.890857890000449;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 20:00:00;48.787073453683504;32.44290631632482;70.0;57.30958925220125;0.9153344285518514;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 21:00:00;47.43649197417314;30.956420840087514;70.0;58.235080416299866;0.9600068041809299;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 22:00:00;46.23763794239518;29.729709524746056;70.0;58.47234957770871;0.9550047938275182;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-02 23:00:00;36.81597303602155;20.31617616905087;70.0;58.822881786882135;0.784254733517238;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 00:00:00;29.460505038279727;13.118037703945218;70.0;58.16652026517329;0.5927593673779078;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 01:00:00;29.645678088337128;13.210036170130053;70.89999999999998;57.86182615101171;0.5413714270641617;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 02:00:00;28.556654671194163;12.15677167906521;71.07999999999998;57.51957427553708;0.501400445037338;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 03:00:00;29.74823112738903;13.336239194255404;72.03999999999996;56.656779990342955;0.4604310520646183;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 04:00:00;39.811585247646725;23.380584553615;71.44;56.655515937733526;0.6411416745126638;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 05:00:00;47.579219549380895;31.076610090230943;71.74000000000001;56.83030689222278;0.7598000525635442;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 06:00:00;51.79667177770131;35.40997374103967;70.06;57.37945336425253;0.9725559357737997;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 07:00:00;48.46961761179463;31.916390961046357;70.0;58.661398259414625;1.017796145388699;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 08:00:00;45.67142741753355;29.077412651983586;70.0;59.04934540314855;0.9930136403218842;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 09:00:00;46.194978430649634;29.722581382792622;70.0;58.26676882750303;0.9374062631640143;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 10:00:00;44.69708337963757;28.189273613045376;70.0;58.54048677738422;0.9286749360727474;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 11:00:00;43.84885908511994;27.363646352412246;70.0;58.426263099768676;0.902059951256323;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 12:00:00;43.917224466909765;27.481593103931264;70.0;58.10125428229651;0.878788593689608;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 13:00:00;41.7450277910812;25.240604825069916;70.0;58.61553262718729;0.8730572986616725;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 14:00:00;42.28929693361341;25.889311958424514;70.0;57.92927902900965;0.8341573172379277;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 15:00:00;39.95932124861611;23.471403552284638;70.0;58.56934703165797;0.8323342623700826;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 16:00:00;39.534053594478294;23.117563297727585;70.0;58.133530358560506;0.7932325441238275;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 17:00:00;41.07263382999361;24.76881781899385;70.0;57.33940894011806;0.7724124793777245;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 18:00:00;42.377271336581764;26.06623208570304;70.0;57.312387203582034;0.7952501917112853;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 19:00:00;43.17897499009463;26.83288597057666;70.0;57.504240829389744;0.8227357930484853;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 20:00:00;45.524387591469626;29.2177692862912;70.0;57.16837151094842;0.8447205210140877;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 21:00:00;44.43734834840976;27.998199875584564;70.0;58.062992484001484;0.886346181918327;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 22:00:00;43.077882529676394;26.59935140256901;70.0;58.382851034498344;0.8828877660086967;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-03 23:00:00;36.96741024355444;20.345814637030664;70.0;59.38435950973519;0.8291317280172772;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 00:00:00;29.332908016083852;12.952161144395118;70.0;58.33958749337768;0.5989518564758108;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 01:00:00;29.047730587884594;12.84719090549412;70.0;57.187944306092504;0.5398139452154842;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 02:00:00;32.61644293598209;16.69026798525837;70.0;55.34285953446778;0.5298318430477301;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 03:00:00;30.807848261732236;14.523215719946693;70.0;57.54969906333315;0.5891586078434871;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 04:00:00;38.930428449190885;22.661908242737248;70.0;57.01301551134554;0.7137260877501889;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 05:00:00;45.039180802421946;28.827160274189076;70.0;56.767405144040424;0.8103939245096381;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 06:00:00;36.721391748729644;20.1799452607226;70.0;58.90004079296557;0.7876775354328719;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 07:00:00;48.35086438823538;32.01592286480377;70.0;57.1601868476377;0.8965948672321176;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 08:00:00;45.20812278106319;28.680201939727684;70.0;58.57901558650377;0.9424615574009821;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 09:00:00;45.8217821254554;29.38116986838879;70.0;58.039851437323705;0.91219168958777;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 10:00:00;44.38610364512461;27.894091483958007;70.0;58.43060579414214;0.9134549076178047;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 11:00:00;43.53604750871772;27.058994916701188;70.0;58.37434968314665;0.8916254415709429;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 12:00:00;43.60541253557614;27.17562851548007;70.0;58.06908851944951;0.870196807412743;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 13:00:00;41.45896265761914;24.959590138681286;70.0;58.59013896087771;0.8651447683105841;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 14:00:00;41.99635117620709;25.601074931965137;70.0;57.90753395315073;0.8268893370211751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 15:00:00;39.69340649471728;23.210086156998003;70.0;58.54803054624347;0.8252563987647276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 16:00:00;39.27202577933791;22.86018536066135;70.0;58.112189825676865;0.786560534808185;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 17:00:00;40.79258431112976;24.493055743565744;70.0;57.32092221435357;0.7660273277188773;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 18:00:00;42.08317850712081;25.77602533013346;70.0;57.29668662246348;0.7887551939146463;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 19:00:00;42.5771712093132;26.223898349444383;70.0;57.57153036294068;0.8156613012333623;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 20:00:00;45.10188296533145;28.808498898384464;70.0;57.09831001507638;0.8323361959342358;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 21:00:00;43.89563468064789;27.459048160512758;70.0;58.0637629144328;0.8755976875884759;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 22:00:00;42.84910965276277;26.38718538773482;70.0;58.28271520462698;0.8706939485649611;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-04 23:00:00;34.361485489962476;17.92075245237559;70.0;58.536659726865594;0.7136930313594957;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 00:00:00;30.855742817712326;14.387464853266692;70.0;58.6766890677294;0.6488036473370491;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 01:00:00;34.7583210885228;18.79105029475473;70.0;55.60963744369832;0.5750925803977412;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 02:00:00;34.493305531737626;18.233798458427525;70.0;57.24677525884795;0.6439698162591131;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 03:00:00;32.482705302886494;16.1188333493903;70.0;58.013559679622006;0.6452272106106244;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 04:00:00;41.4162421076805;25.128170014847868;70.0;57.06577972972951;0.7623969454350413;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 05:00:00;48.40359502195262;32.15472689058306;70.0;56.899707815903355;0.8797258350777765;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 06:00:00;41.35622561135988;24.731614056903403;70.0;59.44622252765754;0.9330043588148148;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 07:00:00;52.11080568834866;35.72891425009571;70.0;57.402921532305356;0.9849374773302252;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 08:00:00;48.41571175721196;31.839814806333028;70.0;58.81314023850001;1.0304545389990774;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 09:00:00;49.1068761502542;32.6225592461973;70.0;58.230046791643645;0.9933865634068155;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 10:00:00;47.57674284530146;31.045406955940983;70.0;58.588953641640956;0.9927043988608377;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 11:00:00;46.96160692797633;30.454460822533534;70.0;58.460520880844285;0.9689635786324459;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 12:00:00;47.08274105293514;30.613860766413175;70.0;58.20879642010357;0.950723678479097;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 13:00:00;44.289191260979514;27.732998366051813;70.0;58.86510189049301;0.9470266754686404;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 14:00:00;44.88843145996634;28.445762342749397;70.0;58.12126475854245;0.8997356670499421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 15:00:00;42.31661485999129;25.789096611422007;70.0;58.74883037902555;0.8954966310072835;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 16:00:00;41.85610028177278;25.400316260496048;70.0;58.310199008897314;0.852515639052534;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 17:00:00;43.57946905922191;27.240543254878926;70.0;57.48434547170456;0.8290468579378931;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 18:00:00;44.95484644039517;28.609050090138307;70.0;57.45539438586235;0.8532380527529675;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 19:00:00;45.145740433329514;28.743827278459303;70.0;57.80654593572979;0.8815374020193795;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 20:00:00;48.26854894513782;31.952561108101552;70.0;57.14708742273979;0.8941562143616509;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 21:00:00;48.423077409808656;31.999214750212687;70.0;57.83296788969176;0.9475855772111094;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 22:00:00;43.93217014572503;27.331258670095;70.0;59.144637939291044;0.9635828314512962;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-05 23:00:00;36.834386260778054;20.300813990850543;70.0;58.91735787444645;0.7913358446024779;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 00:00:00;35.23650848455201;18.781346950446558;70.0;58.524671785738406;0.7311028251765032;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 01:00:00;35.18792828219201;18.810051697201718;70.18;57.88203320135318;0.6812571784913689;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 02:00:00;33.846905791607405;17.425469794894223;70.30000000000001;58.09782249173236;0.6604384412355567;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 03:00:00;34.702263552885825;18.35415277814925;70.60000000000002;57.32030123208801;0.6221860787258785;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 04:00:00;49.69785209820386;33.243473771499765;71.13999999999999;56.800314362013125;0.825180009302141;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 05:00:00;63.86378843500877;47.44725787175659;70.0;57.23341633815215;1.1910519145806033;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 06:00:00;67.23871257523446;50.75843483568947;70.0;57.601576000492855;1.291230020884438;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 07:00:00;62.30178580443969;45.615219622971665;70.0;59.11988374499606;1.3633823552247712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 08:00:00;57.11222714513286;40.35043136517319;70.0;59.79004949485403;1.3318526190128008;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 09:00:00;58.98763796479388;42.398599471879265;70.0;58.633243837424914;1.2355922397759562;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 10:00:00;57.19302291801659;40.564872708579365;70.0;58.93515700018156;1.2306895280190613;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 11:00:00;56.271722201241936;39.65982892853445;70.0;58.85898144879587;1.2025856553381045;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 12:00:00;56.346583887394075;39.772959401040076;70.0;58.60692306996032;1.1775443445966154;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 13:00:00;53.04149042603013;36.3908648274768;70.0;59.206437804669804;1.1700424811908532;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 14:00:00;53.673118949529844;37.12199161247574;70.0;58.54817924268389;1.1159198442254825;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 15:00:00;50.34383311235245;33.71119229215729;70.0;59.17578820355038;1.1073902799503745;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 16:00:00;49.66833149480372;33.101638552238995;70.0;58.77709491589786;1.0537194357814172;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 17:00:00;52.04842772676297;35.61077112154257;70.0;57.85713728544806;1.0205569381292057;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 18:00:00;53.68844055277599;37.24525317207141;70.0;57.81900137211301;1.0494182313681668;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 19:00:00;53.477828553852454;36.97002530612492;70.0;58.23994954351434;1.0827178309701626;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 20:00:00;58.353117088728645;41.96971678506695;70.0;57.280733587935;1.0923270931459719;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 21:00:00;58.189279056380755;41.672538230425346;70.0;58.1429437886041;1.1684679573504495;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 22:00:00;52.52611380079181;35.813392863343665;70.06;59.54706215731909;1.1896025410560096;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-06 23:00:00;43.41942715909178;26.729184772594532;70.42000000000002;59.433599220061865;0.9409777646452293;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 00:00:00;32.32867465055477;15.773561998783007;70.96000000000004;58.34034082658053;0.6099454337435654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 01:00:00;32.17836787343502;15.850015849239371;70.84000000000003;57.080387514872314;0.5568119137528572;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 02:00:00;31.220493364798823;14.609764497391785;71.68;58.146291345467034;0.5492545311039204;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 03:00:00;32.45763240733764;16.123267574018573;71.86000000000001;56.2258307494854;0.49430242133130264;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 04:00:00;40.7219820398008;24.259939399438725;71.80000000000001;56.572944459244184;0.6367422765041751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 05:00:00;57.10693131004258;40.56584672732528;71.38;57.05043355828957;0.9488694903968095;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 06:00:00;58.860764289880414;42.49276692123457;70.24000000000001;57.01704763487567;1.0598591979375236;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 07:00:00;56.94400808450721;40.43559201914036;70.0;58.14972044925395;1.144116229909896;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 08:00:00;50.773929088120404;34.071516874671325;70.0;59.600818152500324;1.1624982534730253;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 09:00:00;52.120544140056836;35.58926738743456;70.0;58.46957671355301;1.0762530618686539;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 10:00:00;50.486060614670876;33.91719336171312;70.0;58.755395357704174;1.0690007345679735;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 11:00:00;49.51823146368964;32.96576766714511;70.0;58.68093915688638;1.0416107196362694;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 12:00:00;49.497944050078125;32.98842065987291;70.0;58.40169421175801;1.0161160594485816;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 13:00:00;46.87584955233093;30.298377773445512;70.0;58.92354847941425;1.0076256406969384;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 14:00:00;47.549659797296506;31.077074398463964;70.0;58.22897786982634;0.9617981722898906;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 15:00:00;44.73541483725419;28.17465970521334;70.0;58.884827689527185;0.9582657784737663;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 16:00:00;44.24084862255383;27.74991609156691;70.0;58.45842340678132;0.9126600080366299;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 17:00:00;46.10542136447012;29.732052955250268;70.0;57.62555046867959;0.8871086547704756;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 18:00:00;47.66405120413588;31.289446205287184;70.0;57.557095400070466;0.9120526102962021;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 19:00:00;48.61855267038734;32.20972403485445;70.0;57.73989077226378;0.9441878256446152;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 20:00:00;51.39101277979809;35.02152675719384;70.0;57.39384603343933;0.9706335061604661;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 21:00:00;49.96662605405058;33.46130188306593;70.0;58.32099139452862;1.0186494529665369;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 22:00:00;48.19996603798882;31.649062464841155;70.0;58.68991742618289;1.0146859950045588;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-07 23:00:00;40.904216087161274;24.261355211484208;70.0;59.37890932825178;0.9169584715322543;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 00:00:00;27.981491954663873;11.643607624699655;70.0;57.9502061140779;0.5528941036069731;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 01:00:00;25.954954634863462;9.659259706694026;70.0;57.850763197957974;0.5086534408894092;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 02:00:00;25.164534575297786;9.045931712636733;70.0;56.809354811568255;0.45422765646944996;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 03:00:00;25.678238786526393;9.72750447636089;70.0;55.665240346967664;0.42650637511393985;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 04:00:00;32.63820656456275;16.493360935768944;70.0;56.53175337676316;0.5769868773848988;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 05:00:00;37.55187506254196;21.456855529616337;70.0;56.25859375593484;0.6506555788495154;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 06:00:00;32.74688543626258;16.27200290082387;70.0;58.76203439890719;0.6937979489869798;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 07:00:00;40.51059327794356;24.226893231735296;70.0;57.089675824944834;0.7471058992095455;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 08:00:00;38.137809874846134;21.698337022283688;70.0;58.24652647675828;0.7725742440842237;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 09:00:00;38.39412956833489;22.04831020006246;70.0;57.68181985296485;0.742111197588904;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 10:00:00;37.29766737335378;20.910897372281458;70.0;57.99185544532372;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 11:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 12:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 13:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 14:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 15:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 16:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 17:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 18:00:00;17.26534018834148;0.0;70.0;64.44134940955092;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 19:00:00;36.33376878491363;19.9047244861675;70.0;58.30218674487054;0.7395311534784456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 20:00:00;37.94533483498784;21.698337022283688;70.0;57.084704944603914;0.6995274589847834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 21:00:00;37.378587512987984;21.042137313948494;70.0;57.653535829285886;0.7208269161529357;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 22:00:00;35.52513056022932;19.11728483616527;70.0;58.193408975626255;0.7164103848130773;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-08 23:00:00;30.7032447759513;14.261406994484847;70.0;58.441993604336176;0.632487656173047;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 00:00:00;31.361375055858165;15.191745724036519;70.0;56.80059250124839;0.5657067608242895;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 01:00:00;32.768119150580894;16.655340738913207;70.0;56.36078967189576;0.5720223490515749;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 02:00:00;32.98815614484449;16.78502637314279;70.0;56.917746790993306;0.6003799778330389;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 03:00:00;31.65870698284391;15.362189700452538;70.0;57.59318586600659;0.6075522124745004;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 04:00:00;40.30128414140444;24.022719864431732;70.0;57.03624676599975;0.7401825435881594;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 05:00:00;46.39298514291318;30.171054028192206;70.0;56.7853574488592;0.8358870700287825;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 06:00:00;34.02232107275743;17.56808058363378;70.0;58.67981048844632;0.7155845428297098;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 07:00:00;49.77104937474633;33.42184059288033;70.0;57.188085955844315;0.924939849759273;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 08:00:00;46.372769104535784;29.82646077152502;70.0;58.65277184183975;0.973024896228937;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 09:00:00;47.52930849792371;31.09120448058303;70.0;57.965449139142834;0.940334388391886;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 10:00:00;46.038243467455594;29.533741768549692;70.0;58.45445793030035;0.9494128966571368;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 11:00:00;45.14997986667183;28.654349658345296;70.0;58.439442295258175;0.9298855194452323;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 12:00:00;45.228450637338646;28.777859786182994;70.0;58.14951483004444;0.9087120542944191;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 13:00:00;42.95261238982891;26.43116735726679;70.0;58.68317019674453;0.9036817422867731;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 14:00:00;43.52824825581059;27.110473060374108;70.0;58.00202907793789;0.8638017794557715;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 15:00:00;41.08466417561226;24.57851543970136;70.0;58.649201829547735;0.8617951576673608;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 16:00:00;40.64327408951548;24.20798505618828;70.0;58.217126543748634;0.8212742042289458;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 17:00:00;42.36510136947223;26.048285960969935;70.0;57.380121933952466;0.7992889348615196;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 18:00:00;43.58159981822889;27.248804403552324;70.0;57.414080286364594;0.8244587301832828;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 19:00:00;43.64394847189515;27.253744808665832;70.0;57.779282190401034;0.8503114518093255;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 20:00:00;46.713427347473974;30.418074283867586;70.0;57.063314289730386;0.8597445169215309;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 21:00:00;45.40168398140444;28.949538863877383;70.0;58.11605599980828;0.909624343341138;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 22:00:00;42.518177400074606;25.97417988426732;70.0;58.82790680498704;0.906130605495239;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-09 23:00:00;35.589009416877744;19.088490257315804;70.0;58.75135339930421;0.7532971717825181;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 00:00:00;41.231903653070965;25.02884819413238;70.0;56.8171712660706;0.7446899383689153;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 01:00:00;41.33992234822283;24.995055869837863;70.0;57.58326285515909;0.7927073384515043;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 02:00:00;39.70624183355378;23.269394509198314;70.0;58.22964228404834;0.8031928452280451;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 03:00:00;41.04196712236723;24.72246445386217;70.0;57.434800826730964;0.7776953472162627;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 04:00:00;59.46153621451437;43.076202189019355;70.0;57.13682507794931;1.1006231904872816;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 05:00:00;80.02600502886226;63.46649066832558;70.18;57.57446884535267;1.5115436618577571;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 06:00:00;84.26944386052438;67.60041834035373;70.36000000000001;58.03271822060606;1.6276218601300811;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 07:00:00;82.1370440394353;65.42193983416779;70.12;58.647290402439126;1.7046050796200873;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 08:00:00;74.87194762565402;58.04620185148647;70.0;59.701515815662674;1.730997870899908;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 09:00:00;74.36746751272405;57.604648814038235;70.0;59.31880717486024;1.6577305712810433;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 10:00:00;70.31591553938125;53.51577757440276;70.0;59.67976535470871;1.6222387598398529;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 11:00:00;67.83489972355531;51.0602020090018;70.0;59.59006842407666;1.551515154835581;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 12:00:00;71.03739920064181;54.40564211415811;70.0;58.56744628727546;1.4794303093908245;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 13:00:00;66.66527861581882;49.9225270910867;70.0;59.40624437075559;1.4983057888273061;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 14:00:00;69.53756896194068;52.91877984519977;70.0;58.51912613586984;1.4420996375794342;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 15:00:00;62.812639565187155;46.031904153979006;70.0;59.76281593939842;1.4608890769308653;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 16:00:00;60.979710710148886;44.25442789608788;70.0;59.46661223480385;1.3783769347677923;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 17:00:00;64.9161410587153;48.368080173539326;70.0;58.1971271622121;1.3095306773207334;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 18:00:00;66.46175783141062;49.8954932316511;70.0;58.250580222393694;1.346809319491487;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 19:00:00;69.17985771321352;52.623660213027726;70.0;58.098795539333366;1.3840107316919112;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 20:00:00;71.5441209325662;54.69850892471053;70.89999999999998;59.05111583563513;1.437630267243563;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 21:00:00;72.20863919703449;55.48249084834312;70.65999999999997;58.50395556721111;1.4143197022032212;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 22:00:00;65.26608965141062;48.21038266016497;71.19999999999999;60.338525756290665;1.4307031261523138;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-10 23:00:00;49.83791887476025;32.91822950609022;71.74000000000001;59.377875976448195;0.9598812581114908;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 00:00:00;35.86138349284219;19.114364715295665;72.15999999999997;58.39012245168669;0.6200799252712894;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 01:00:00;34.52539938955719;17.780562052989005;72.46000000000004;58.21409362602094;0.5770312517990909;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 02:00:00;33.88621998413717;17.2647555546751;72.51999999999998;57.43326761024582;0.5347842996638602;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 03:00:00;35.51850788830415;19.027528604468408;72.82;56.237025488424706;0.509968075181587;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 04:00:00;46.26950686186856;29.722264013953303;72.22000000000003;56.51905223769495;0.7016486787679429;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 05:00:00;66.30384133127744;49.71888361525389;71.32;57.170177275990966;1.1156767965448129;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 06:00:00;68.5555909944283;52.09298288527107;70.60000000000002;56.95090127185796;1.195885536890687;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 07:00:00;66.38438376575643;49.87866205917603;70.0;57.84864912912502;1.300744734184053;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 08:00:00;58.26259679815533;41.5024508087789;70.0;59.746051864933406;1.352849329251416;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 09:00:00;60.2543774094359;43.66119652394448;70.0;58.621848597813425;1.2608621408239484;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 10:00:00;58.26574422304033;41.625758086153596;70.0;58.97960500854225;1.2588293118653429;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 11:00:00;57.16863835139897;40.54204342302943;70.0;58.927903784707496;1.2293589484037286;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 12:00:00;57.17021574186603;40.58372475622652;70.0;58.66686407423134;1.201075873277546;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 13:00:00;53.95416713563398;37.29784632252315;70.0;59.216594655081735;1.1912962426514824;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 14:00:00;54.67810555802483;38.12105265316552;70.0;58.55598519269495;1.1375899787480463;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 15:00:00;51.26945587786088;34.628504275693274;70.0;59.20079669464832;1.1303623942521064;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 16:00:00;50.626850067900975;34.05191249980029;70.0;58.800213098831534;1.0762715422443634;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 17:00:00;53.1254972652636;36.67957321343307;70.0;57.87707344157121;1.0433889753713266;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 18:00:00;54.76623005373876;38.312092096985495;70.0;57.85740860780362;1.0738711501569258;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 19:00:00;55.02588940341235;38.52049876297091;70.0;58.176852116077214;1.1081145535465302;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 20:00:00;59.23033741848969;42.813676082270455;70.0;57.47049267851884;1.1255399696314223;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 21:00:00;57.47860246086815;40.910228532936976;70.0;58.506068850355916;1.190661520425561;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 22:00:00;55.89910259175684;39.29160342711694;70.0;58.82188780594845;1.1906581281208695;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-11 23:00:00;46.45227593091207;29.76047190271729;70.0;59.552550024214725;1.0586378229587918;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 00:00:00;32.07765019527042;15.605575516614735;70.0;58.62992837360463;0.6717227482585333;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 01:00:00;33.10201142072604;16.91187182293824;70.0;56.88262601665025;0.600839108548188;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 02:00:00;28.501911506146488;12.06924480163896;70.0;58.48448610917808;0.5893066927420457;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 03:00:00;29.043784892995543;12.939331448529446;70.0;56.49606219193106;0.5120866948270938;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 04:00:00;38.11924852952256;21.860635419126318;70.0;56.95313710624259;0.6956470401011777;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 05:00:00;48.75696334947002;32.41014442867641;70.0;57.2380288848085;0.9096401090952215;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 06:00:00;51.45360158750056;35.096216208554125;70.0;57.27235254897687;0.9625390370039407;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 07:00:00;48.28666669180455;31.736002227734456;70.0;58.65406097254072;1.0132987119872716;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 08:00:00;45.137210709630494;28.533243605266296;70.0;59.132943763882906;0.9889481288544797;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 09:00:00;45.855033229507114;29.391666892278874;70.0;58.22234871772662;0.9269984985102334;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 10:00:00;44.377234208035574;27.875430108153378;70.0;58.51258338019113;0.9197897573028195;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 11:00:00;43.539173143528956;27.058994916701188;70.0;58.40383137827894;0.8939564552951255;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 12:00:00;43.606678693835136;27.17562851548007;70.0;58.08164090596949;0.8711385908276147;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 13:00:00;41.459494477360685;24.959590138681286;70.0;58.59563348162169;0.8655726903364284;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 14:00:00;41.996578883740995;25.601074931965137;70.0;57.90997770919478;0.8270609605173682;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 15:00:00;39.69350353348017;23.210086156998003;70.0;58.54910648259448;0.8253359583051518;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 16:00:00;39.27206972784324;22.86018536066135;70.0;58.11269073522476;0.7865945592962095;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 17:00:00;40.79260178289616;24.493055743565744;70.0;57.32112583404046;0.766039958035016;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 18:00:00;42.08318469718784;25.77602533013346;70.0;57.29676049853589;0.788759896963919;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 19:00:00;42.72678137626007;26.379021035820298;70.0;57.53031997991832;0.8158223120754295;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 20:00:00;45.13515599948512;28.836490962091393;70.0;57.13039843571795;0.835027072165822;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 21:00:00;44.10369457965517;27.671321310290335;70.0;58.02944853641844;0.8772260571093876;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 22:00:00;42.63413529345098;26.15625086215262;70.0;58.39298090930902;0.8745556903425841;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-12 23:00:00;36.42967941178607;19.85337118414171;70.0;59.097879014520004;0.7956005262493894;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 00:00:00;33.047232197266965;16.496012674002582;70.0;59.169127059489256;0.7264777882276451;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 01:00:00;34.14287439636937;17.90896853646581;70.0;57.16458284894401;0.63334566481079;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 02:00:00;29.225329596380046;12.777122724809576;70.0;58.54882455124056;0.6076591734882336;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 03:00:00;29.84909853217882;13.721975202767947;70.0;56.60159656164484;0.5304309766940271;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 04:00:00;39.250085993084774;22.982764588038336;70.0;56.976431628344585;0.7175651329263318;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 05:00:00;46.32021586527699;30.052484305468006;70.0;57.019186082491785;0.8496095002325551;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 06:00:00;34.88435989992339;18.36842621202205;70.0;58.8897548226293;0.7475802598028577;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 07:00:00;50.09843851475356;33.75531793804211;70.0;57.09017653770934;0.9239630333607528;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 08:00:00;46.935700200489926;30.397077562135173;70.0;58.56405089191543;0.9771962614368536;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 09:00:00;47.5835260539005;31.124552215099214;70.0;58.0878852093241;0.9510830918186246;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 10:00:00;46.03245380501274;29.518920553209167;70.0;58.51071131097507;0.9539413923232801;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 11:00:00;45.152740447739674;28.654349658345296;70.0;58.457145656514;0.9313686344508022;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 12:00:00;45.2294465770781;28.777859786182994;70.0;58.156215597597395;0.909246190727746;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 13:00:00;42.97565155513135;26.45463428155594;70.0;58.67981059363541;0.903898125906272;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 14:00:00;43.52926264479447;27.110473060374108;70.0;58.008538254848816;0.8642908073916242;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 15:00:00;41.10051025553215;24.594571756320263;70.0;58.64739502284249;0.8619903356821369;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 16:00:00;40.65230984065289;24.216630765136905;70.0;58.219315121712555;0.8216093962814403;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 17:00:00;42.401228806503646;26.085338999321245;70.0;57.37287343886919;0.7995113234464215;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 18:00:00;43.59978481816501;27.26609582144961;70.0;57.419092536625385;0.8251313490225485;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 19:00:00;44.21154138898657;27.84041791589489;70.0;57.63527847008231;0.8513380142123027;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 20:00:00;46.808171286178876;30.492180360570213;70.0;57.1906406612523;0.8700515297024226;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 21:00:00;45.70609027166493;29.25460887963649;70.0;58.10283559609536;0.9147055614414229;1.2226139190207599;2.4999999999999982;3.722613919020758
