Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-13 22:00:00;44.195536378828834;27.698381268881544;70.0;58.467122721316;0.9124129653501997;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-13 23:00:00;37.835951725876974;21.211629354845776;70.0;59.365459513628934;0.8471038260917558;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 00:00:00;31.70456506360823;15.319345609425746;70.0;58.24935145492293;0.6424076031691286;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 01:00:00;35.96680298478634;20.006350656279682;70.0;55.426839390894486;0.5876230112249373;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 02:00:00;30.7173703361208;14.277635626978082;70.0;58.50845673900551;0.6364384171674218;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 03:00:00;31.512736231325217;15.35107982081157;70.0;56.77954796113863;0.567532215538072;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 04:00:00;41.99916519519172;25.711609964122204;70.0;57.02207909283959;0.7705241315990099;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 05:00:00;54.46241199914026;38.075534669703046;70.0;57.32960849625033;1.0234285932158238;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 06:00:00;57.91350949289767;41.513867485940914;70.0;57.3527805242847;1.090273704676294;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 07:00:00;53.865227612843505;37.253204670313906;70.0;58.88281991671096;1.153624758927162;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 08:00:00;49.654449361909585;32.97184562987003;70.0;59.501124599480875;1.1260718402970316;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 09:00:00;51.177573200974706;34.67031581317214;70.0;58.34004660815799;1.0450416109680154;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 10:00:00;49.611722139377804;33.058769774100774;70.0;58.67649224571278;1.0431674575943717;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 11:00:00;48.602120083218374;32.059831989607915;70.0;58.64181628604058;1.018818998228133;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 12:00:00;48.690367768825425;32.195047325077944;70.0;58.33397860111859;0.9937359370843241;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 13:00:00;46.09403449065915;29.52661407202657;70.0;58.88229382016948;0.9871433854524573;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 14:00:00;46.74791155017408;30.285475648644073;70.0;58.18838115238981;0.9423310449308834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 15:00:00;44.00753443155766;27.45699159034247;70.0;58.84191495536106;0.9390486222813301;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 16:00:00;43.52356168809624;27.043067094005636;70.0;58.4142280533672;0.8944378355291037;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 17:00:00;45.33826614226013;28.974714743577465;70.0;57.586521287904816;0.8696051705029842;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 18:00:00;46.83133273634028;30.464842930390024;70.0;57.53050679343545;0.894207738314993;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 19:00:00;47.077273205378056;30.655248198704964;70.0;57.87598166196415;0.9245181143898656;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 20:00:00;50.288672687726624;33.94732769290382;70.0;57.24879769512694;0.9390089821178602;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 21:00:00;50.488194411874375;34.043910075382406;70.0;57.90285077830504;0.9937050828417908;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 22:00:00;45.76242186440959;29.14028454211221;70.0;59.22429620673455;1.0111464586128422;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-14 23:00:00;37.93891662064588;21.42749142703611;70.0;58.85615914359988;0.8105890511421113;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 00:00:00;31.97568109736317;15.537055276499485;70.0;58.48978952663589;0.6614351163909644;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 01:00:00;31.772736317410736;15.50630820300097;70.0;57.449796835975235;0.6027740841770647;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 02:00:00;30.712841768089188;14.435751007552682;70.0;57.553049512768325;0.5874998362736285;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 03:00:00;31.49845792326468;15.214211004765078;70.48000000000002;57.11945817724296;0.561326998437922;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 04:00:00;43.32270834355652;26.987544966196364;70.30000000000001;56.97405196787054;0.7740485354677863;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 05:00:00;55.66149973049112;39.27239842310295;70.0;57.304132544221716;1.0438623494795216;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 06:00:00;36.01444252557875;19.426560074061605;70.0;59.24743196542653;0.7974715659016134;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 07:00:00;54.478928063994374;38.09143128190998;70.0;57.35491312817567;1.025787602730697;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 08:00:00;50.66303627426206;34.0733478133541;70.0;58.827079745086564;1.079630697179944;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 09:00:00;51.66661727448764;35.169061705301154;70.0;58.232727498523786;1.0454058525458159;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 10:00:00;50.00735787584716;33.452815966384065;70.0;58.66104383832709;1.050053780100951;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 11:00:00;48.97021665590226;32.42418659843375;70.0;58.648469519309;1.027136861773435;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 12:00:00;49.063159403093664;32.563946023427;70.0;58.34496039120029;1.0022878524552041;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 13:00:00;46.47879680685524;29.908516948555274;70.0;58.88740351617918;0.9958410897237453;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 14:00:00;47.14383121817877;30.677193786018137;70.0;58.202149669905396;0.9514209287755885;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 15:00:00;44.36741512663039;27.812125573656537;70.0;58.86062151440501;0.9483177433916854;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 16:00:00;43.87839820312522;27.39284729867678;70.0;58.43509039217281;0.9033566211654628;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 17:00:00;45.717867388522365;29.349479248582277;70.0;57.60554449653091;0.8782319253984241;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 18:00:00;47.21902606324441;30.8477002845099;70.0;57.549772780257626;0.9030056283090123;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 19:00:00;47.4264549994295;30.998640463502618;70.0;57.902886368436214;0.9334468898133803;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 20:00:00;50.77892063049864;34.43672231833654;70.0;57.23931488521367;0.9474584702139809;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 21:00:00;49.21972741494855;32.72187417366936;70.0;58.294659029501474;1.0011654293010983;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 22:00:00;48.311759881209895;31.79526918596412;70.0;58.46148458876968;0.9969046763607978;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-15 23:00:00;38.253785799219884;21.725602615200547;70.0;58.950976629947434;0.8243302537123843;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 00:00:00;51.75198694791861;35.39932608393955;70.0;57.17021070674468;0.9604134076265788;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 01:00:00;51.74324375215005;35.28145575770614;70.0;57.93983604763872;1.0215300546205253;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 02:00:00;49.480659471459006;32.920863548544936;70.0;58.68329095261629;1.0410366961488757;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 03:00:00;51.530521526297576;35.08712900364563;70.0;57.88734272646025;1.0129215674893872;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 04:00:00;77.95397214891075;61.42955407456862;70.24000000000001;57.46008064887076;1.4523150772171685;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 05:00:00;106.42013277819174;89.7471035310246;70.18;57.6295549081172;2.0189026497823757;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 06:00:00;112.4048820214266;95.58327752182522;70.42000000000002;58.23422606366279;2.1962550173487867;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 07:00:00;110.3343711890199;93.2768419490416;70.84000000000003;59.44548707691979;2.305503408147135;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 08:00:00;99.00346800431922;81.90394830976295;70.60000000000002;60.27155653439985;2.2822658966234575;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 09:00:00;99.97818489305527;82.98708103731332;70.60000000000002;59.54833464166711;2.153913366413448;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 10:00:00;94.0296941250465;76.90242365607457;70.89999999999998;60.30980775270166;2.1140336160032223;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 11:00:00;90.72798820285765;73.65302547342357;70.89999999999998;60.06505376967448;1.9937248874018996;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 12:00:00;90.96917641255935;74.00345076763102;70.84000000000003;59.40485981329613;1.894102508901483;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 13:00:00;81.33830382486084;64.14375726243004;71.19999999999999;60.81230920899668;1.8643472553318603;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 14:00:00;81.86070451853259;64.80000826794587;71.32;59.8228311464232;1.6952559522443096;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 15:00:00;75.45600356481765;58.29802621815098;71.5;60.462231278860884;1.6276582331420963;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 16:00:00;82.51564228915451;65.59324370665185;71.74000000000001;58.50571258036234;1.4845212949104616;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 17:00:00;86.0313052835641;69.18032444553918;71.62;58.03571705296946;1.5078929226523456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 18:00:00;91.3673919769413;74.49404617952145;71.74000000000001;57.901689155194276;1.5720228567532353;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 19:00:00;97.2027496798944;80.31110606336537;71.80000000000001;57.79688844216844;1.652740659314588;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 20:00:00;99.66406264111495;82.68125532600496;71.86000000000001;58.268140072964854;1.7458639841391594;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 21:00:00;96.69281936998685;79.59751273697927;71.86000000000001;59.09197875246474;1.8031063234987201;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 22:00:00;82.75077329126997;65.45307358896886;71.86000000000001;60.71875274619691;1.7684344149731042;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-16 23:00:00;63.68376724926558;46.58745002263607;71.98000000000002;59.81987636884395;1.2469282538514848;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 00:00:00;55.64084012708515;38.67637734087639;71.98000000000002;59.33114773542002;1.0473534515834828;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 01:00:00;53.75583357076488;36.83698528001061;71.98000000000002;59.10691906653898;0.9942459042396568;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 02:00:00;52.611652650002384;35.748795320338104;71.98000000000002;58.78412956673219;0.9492806122668329;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 03:00:00;56.508391783385974;39.88040687690114;71.92000000000002;57.18406832805971;0.9130321241692291;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 04:00:00;76.86272150951004;60.148822448349705;71.80000000000001;57.209557543285484;1.2542901308680194;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 05:00:00;109.37208798656985;92.48912599177811;71.74000000000001;57.60966007207645;1.8429120221428656;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 06:00:00;124.0952082804502;107.0392788396573;71.68;58.28208220264764;2.2053037351707587;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 07:00:00;114.06762747239726;96.83486525008317;71.62;59.76660995779821;2.291239790920987;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 08:00:00;107.26838327921091;90.05298459818871;71.44;60.01617207229526;2.2356859205674735;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 09:00:00;109.27628755372153;92.21532335676376;71.25999999999999;59.130777314119655;2.145080882516474;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 10:00:00;101.79108362221189;84.73840524675586;70.89999999999998;59.6207285822544;2.1487178908446687;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 11:00:00;98.21884090365315;81.1579092504141;70.89999999999998;59.76941840453344;2.1010077604496824;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 12:00:00;98.61336326826505;81.61424697543805;70.89999999999998;59.35470908679429;2.0336752346252;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 13:00:00;87.93252877506582;70.80255318256279;70.89999999999998;60.497007134234536;2.012528187336712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 14:00:00;88.38412648859376;71.35015845259154;71.01999999999998;59.75009789920068;1.8672601990614337;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 15:00:00;81.89940575598455;64.83857014551897;70.96000000000004;60.16010242520997;1.8055595785322713;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 16:00:00;82.31748761719935;65.42478860766512;70.77999999999997;59.22733577654452;1.6965265703668677;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 17:00:00;85.30689119778474;68.49278223590306;70.77999999999997;58.619961623346;1.670320762300922;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 18:00:00;90.99250418635205;74.18647292812506;70.96000000000004;58.22325697615554;1.70097503801188;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 19:00:00;95.45166234295321;78.62347973143488;71.01999999999998;58.18118744469501;1.770147057933418;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 20:00:00;101.87286505768444;85.04029020331019;71.07999999999998;57.975021471587354;1.8508572149710674;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 21:00:00;103.31869769054873;86.40228279799706;71.07999999999998;58.48579379657315;1.9532544988526264;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 22:00:00;92.17130516602069;75.05000431547809;71.07999999999998;60.134961944105726;2.0050683000808895;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-17 23:00:00;73.36064973871501;56.252400334683614;71.19999999999999;60.494828374266945;1.631624599494888;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 00:00:00;38.76100813133778;22.026369331810567;71.38;58.89890493305904;0.7394232165002057;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 01:00:00;38.817320897280766;22.227902312779776;71.5;57.90902834871497;0.680026380629193;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 02:00:00;37.05829769911125;20.388419908051063;71.68;58.33299470436805;0.6610774491085067;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 03:00:00;38.96806053215983;22.50056458114987;71.86000000000001;56.80875960003482;0.6164348853623852;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 04:00:00;50.39906338745612;33.86149242990397;71.74000000000001;56.802911174443864;0.8033544646586501;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 05:00:00;68.97059431221236;52.2484132230354;72.22000000000003;57.002142646506854;1.0790986991717857;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 06:00:00;75.88128120581612;59.246744777867924;70.77999999999997;57.63180822253105;1.3741031482846582;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 07:00:00;73.61363571374794;57.06149500382931;70.0;57.933496680648375;1.452538126286508;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 08:00:00;67.78838776422135;51.043166964297995;70.0;59.36672614894917;1.5178855121106063;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 09:00:00;66.29170439598845;49.571185877807274;70.0;59.265095129219674;1.4703194235902608;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 10:00:00;64.20018411811382;47.48275096717542;70.0;59.312430381931506;1.4302370575924208;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 11:00:00;63.02412754839295;46.336779114605434;70.0;59.154696602300874;1.3836168619831142;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 12:00:00;63.37556069974878;46.741820890082735;70.0;58.79447598285685;1.3466054056143062;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 13:00:00;59.48264679819116;42.770435676866114;70.0;59.41667320075419;1.3381931051169589;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 14:00:00;61.068139737614345;44.47556276094867;70.0;58.596864871499406;1.2750908506310437;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 15:00:00;56.36089940926665;39.652601912460185;70.0;59.483734953853514;1.2760482647808857;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 16:00:00;55.393421917728894;38.75163093871553;70.0;59.08981966068035;1.208862692478105;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 17:00:00;58.32678940197657;41.82797261880423;70.0;58.06674566146552;1.1637505089579712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 18:00:00;60.07181965439065;43.56668853304835;70.0;58.034614820069294;1.1953492502202236;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 19:00:00;60.04597997308348;43.48568017795289;70.0;58.388752421157164;1.2312769839137303;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 20:00:00;65.65971251426811;49.21751525434168;70.0;57.451509464667026;1.2458283201737077;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 21:00:00;65.3074766088116;48.695900480068474;70.12;58.44246180168636;1.3315648322879978;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 22:00:00;58.5930286673499;41.84773075419337;70.0;59.64034942186993;1.3466401213111094;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-18 23:00:00;47.86997283001532;31.158579508669956;70.18;59.64058278108155;1.081427211944522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 00:00:00;31.48816444850015;14.982320784053819;70.77999999999997;58.27962665489173;0.5997566476269701;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 01:00:00;31.60316195920206;15.11952645113709;71.38;57.62339540745876;0.5469781675136877;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 02:00:00;30.28970979151271;13.85911752900938;71.32;57.410975669593256;0.5185004708691159;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 03:00:00;30.758944342302655;14.492684874070372;71.32;56.3323276385687;0.48863879594705406;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 04:00:00;39.49809604837339;23.049206916390933;71.80000000000001;56.5315601911318;0.6159312084712046;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 05:00:00;55.146561313968746;38.60590828715609;71.5;56.97614833124436;0.9040393654273656;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 06:00:00;56.71671316137697;40.36402404086038;70.36000000000001;56.88437310213902;1.0021039782780632;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 07:00:00;52.975199951104685;36.460388296981385;70.0;58.32367671659068;1.0802324104389014;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 08:00:00;49.50003690443722;32.87958941682775;70.0;59.1146301589082;1.0827122316041535;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 09:00:00;50.40133239527923;33.897870691161444;70.0;58.337867708533054;1.0289985516415163;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 10:00:00;48.70051172752212;32.14917101264917;70.0;58.6944390056363;1.025633309209962;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 11:00:00;47.74160194530375;31.207563493450216;70.0;58.616374686655774;0.9985437652177803;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 12:00:00;47.827751062764264;31.342078853335778;70.0;58.299221609220695;0.9732309592174228;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 13:00:00;45.34213242716844;28.786287015510133;70.0;58.831481178074796;0.9666228788368141;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 14:00:00;45.97795332908459;29.52612149488071;70.0;58.14422160947612;0.9233583308009531;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 15:00:00;43.308809977693144;26.768556617226697;70.0;58.79772759677462;0.9204937223532729;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 16:00:00;42.83512491635849;26.365010537570015;70.0;58.36959489728076;0.8769117821540978;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 17:00:00;44.60208714765763;28.248225575967876;70.0;57.54744876402543;0.8528007118964478;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 18:00:00;46.08461483359722;29.727894534709044;70.0;57.49040090718216;0.8771286161866173;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 19:00:00;46.42433928815639;30.014412251265288;70.0;57.817304187836726;0.9073044494135624;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 20:00:00;49.60027156868856;33.26833880689702;70.0;57.20787705195892;0.9231922267088457;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 21:00:00;48.25558623516472;31.77387315856842;70.0;58.21871468045191;0.9752268095080439;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 22:00:00;47.11434873774391;30.602244373965192;70.0;58.46999870912532;0.9729142085433564;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-19 23:00:00;37.38253698446041;20.870058086244835;70.0;58.882697685236565;0.8006082583631297;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 00:00:00;31.752650986399033;15.316586112783503;70.0;58.46779367809728;0.6555688292189963;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 01:00:00;31.541884998103505;15.280712656434313;70.0;57.41891304375565;0.5969255792218064;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 02:00:00;30.52347366066921;14.254179905518995;70.0;57.50762403470003;0.581754323510408;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 03:00:00;31.411537069639575;15.284851901397676;70.0;56.55060361033094;0.5560797808947068;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 04:00:00;42.26120818377029;25.97238239681441;70.0;57.01905508943344;0.7751509997177887;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 05:00:00;54.82918740257137;38.43978822647945;70.0;57.33531425429908;1.030785026277899;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 06:00:00;57.90620238855865;41.493171261124075;70.0;57.44088277339188;1.0977834505505657;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 07:00:00;53.8693464399688;37.253204670313906;70.0;58.9108252962763;1.1566266389826385;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 08:00:00;49.76890507188128;33.087744488844365;70.0;59.48912534748047;1.1273789950476107;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 09:00:00;51.189836379625156;34.67859430309886;70.0;58.36566062731896;1.0475933261395391;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 10:00:00;49.58136467650932;33.02565581439383;70.0;58.695933173100514;1.0443221018163644;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 11:00:00;48.5538499523349;32.01016105004749;70.0;58.65309659677598;1.01881897236888;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 12:00:00;48.64352188401872;32.14813588215977;70.0;58.33643105559628;0.9929885937977332;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 13:00:00;46.09236175611557;29.52661407202657;70.0;58.8717408091008;0.9861714809508689;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 14:00:00;46.74728112578429;30.285475648644073;70.0;58.18417964592845;0.9419832645063286;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 15:00:00;44.007294374717034;27.45699159034247;70.0;58.84023013008118;0.9389017295346527;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 16:00:00;43.523464982087106;27.043067094005636;70.0;58.4135088685137;0.8943803296477794;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 17:00:00;45.4444934163573;29.0850946092673;70.0;57.555811394675175;0.8694916015219488;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 18:00:00;46.786884092095946;30.415171990829613;70.0;57.56534568667064;0.8958620020261137;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 19:00:00;46.797506214907656;30.366880799590312;70.0;57.94202289957519;0.9240574344853646;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 20:00:00;50.30503828067547;33.974922659326275;70.0;57.17686270645066;0.9340452178463926;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 21:00:00;50.51287185713013;34.07150504180486;70.0;57.882065564851075;0.9924855028768642;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 22:00:00;47.921417437135425;31.364438835762055;70.0;58.72915472647617;1.0123341255831788;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-20 23:00:00;37.79676013753094;21.26192162850137;70.0;59.013365504573756;0.8191069437979781;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 00:00:00;35.52802964049898;19.02648199435831;70.0;58.87263811971417;0.7602030712505227;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 01:00:00;35.294253963666435;18.93914956867995;70.0;57.93223285427126;0.6963503438038458;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 02:00:00;34.06469628047877;17.7027964051549;70.0;57.99212292700338;0.6754434545121902;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 03:00:00;35.133092952911966;18.91517596163099;70.0;57.009050346838876;0.643911519556249;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 04:00:00;48.656564278898614;32.3266967050217;70.0;57.090462227004934;0.897390476761654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 05:00:00;63.90791562938971;47.460892354930685;70.0;57.45237811337131;1.212673646483161;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 06:00:00;67.96155911388296;51.486745938652795;70.0;57.55476419095754;1.3002022498269206;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 07:00:00;65.54283380121592;48.9061583798824;70.0;58.702192000419984;1.3812800341373512;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 08:00:00;60.9522097833811;44.21760580130682;70.0;59.49611217670821;1.3816247036287372;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 09:00:00;59.62610335709158;42.94186742620137;70.0;59.22655862988057;1.3177489706189043;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 10:00:00;57.834959965189995;41.16610810407467;70.0;59.18597670804621;1.2733677551246132;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 11:00:00;57.03411720403878;40.40580228052187;70.0;58.94880068180123;1.2287853403281712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 12:00:00;57.010058153365826;40.42292628555686;70.0;58.678698770753556;1.1989631840890864;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 13:00:00;54.2333116857013;37.58890345226885;70.0;59.13179523447536;1.1881164863088571;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 14:00:00;55.27115027569681;38.72593738659105;70.0;58.45954064474256;1.1403183599181919;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 15:00:00;51.30923881185003;34.655561389778015;70.0;59.28042847523977;1.1396430727828106;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 16:00:00;50.201017804197754;33.60585988113417;70.0;58.94554999376692;1.0812499292116957;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 17:00:00;52.86577116815813;36.4227587093872;70.0;57.86985222531706;1.037669829516977;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 18:00:00;54.17780647841799;37.717333490031145;70.0;57.918429725106876;1.0676987708926582;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 19:00:00;53.94479955714912;37.42793780494011;70.0;58.28712773692223;1.0965713281999303;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 20:00:00;58.98050123949471;42.59425012399142;70.0;57.28207580621006;1.1041877803023115;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 21:00:00;58.77716381441011;42.255194824298954;70.0;58.16018998890161;1.1819921772255275;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 22:00:00;52.81984736097784;36.1145266187577;70.0;59.547683585864434;1.203193018205834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-21 23:00:00;43.28327390451304;26.67063784197017;70.0;59.3203080821479;0.9649661699144867;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 00:00:00;33.749664845086485;17.27259303260736;70.0;58.73240944303126;0.7131635149766337;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 01:00:00;33.5657438298484;17.250835222416924;70.0;57.71343850288213;0.650454056725815;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 02:00:00;32.37851539450119;16.052601532643642;70.0;57.809251508324905;0.6323787532232813;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 03:00:00;33.205297883801364;17.0177158275194;70.0;56.87948039979187;0.602569375799841;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 04:00:00;46.2110997429991;29.88435229656352;70.12;57.02642739878138;0.8403086866397446;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 05:00:00;59.98044663030796;43.55913600125242;70.0;57.39446944004044;1.132920082464796;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 06:00:00;63.1864137024759;46.72800564255944;70.0;57.58349782887831;1.2116443107355508;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 07:00:00;61.3896003865475;44.790006406311335;70.0;58.579495547255306;1.2798534058706785;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 08:00:00;56.85670094622491;40.14937631855124;70.0;59.438091615139115;1.281710582578536;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 09:00:00;55.62389211930393;38.97290043896839;70.0;59.12999498983055;1.2183788163427032;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 10:00:00;53.957593070441824;37.32396925239323;70.0;59.07409353299386;1.1758334201329743;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 11:00:00;52.753972925140005;36.14904750210969;70.0;58.927120253107944;1.1343453583162442;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 12:00:00;52.76188166149535;36.211212674082375;70.0;58.572606487024984;1.0993191721526723;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 13:00:00;49.87435890186111;33.258367005380386;70.0;59.08245940146918;1.087685202579781;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 14:00:00;50.623193510808264;34.113138120004635;70.0;58.37699777836002;1.0370075719039598;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 15:00:00;47.525020094117146;30.92717305640511;70.0;59.0376126978897;1.0322095601029826;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 16:00:00;46.99403722469533;30.46559665450802;70.0;58.61313946036546;0.9826287450455968;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 17:00:00;49.22592873280118;32.823210801571676;70.0;57.71687052857925;0.9541916210657552;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 18:00:00;50.68054192754672;34.265442791337684;70.0;57.72665891355956;0.9831712173603896;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 19:00:00;50.678045176756854;34.20483174866433;70.0;58.099035037054136;1.0138842749415498;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 20:00:00;54.63389278201614;38.26266334918059;70.0;57.31235675527847;1.0252550027693774;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 21:00:00;54.8530742531532;38.371452400132796;70.0;58.01370031834864;1.0895986352279294;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 22:00:00;49.39837729408426;32.729963043612656;70.0;59.41137871892175;1.110769579073633;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-22 23:00:00;40.79520079882809;24.228875776349533;70.0;59.10702563145037;0.8916887820266944;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 00:00:00;31.821794270924112;15.355219065774943;70.24000000000001;58.509678338208005;0.6459002491152407;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 01:00:00;31.5514222141102;15.329003847673613;70.0;57.200314689885374;0.5869084436299065;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 02:00:00;30.622042659716158;14.236243177344395;70.42000000000002;57.859364166753096;0.5804612628549509;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 03:00:00;31.244517236602253;14.997864250604152;70.60000000000002;56.80371526507406;0.5392155144338941;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 04:00:00;43.36199839552775;26.978218922912877;70.84000000000003;56.80650754928138;0.735688950453656;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 05:00:00;55.68223153978071;39.201409299739204;70.77999999999997;57.174773131715654;0.9744544728646716;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 06:00:00;57.75997924081507;41.460057301417116;70.0;56.72426003519212;1.035902785545174;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 07:00:00;53.93235579504905;37.35668579439811;70.0;58.641502360527;1.1305224952844275;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 08:00:00;50.120792564408156;33.46441578051086;70.0;59.31209531358303;1.1165445790614932;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 09:00:00;51.22688119426578;34.711708262805814;70.0;58.38420990427477;1.0500255578235527;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 10:00:00;49.53570185652474;32.975984874833415;70.0;58.721439746585986;1.04571988469662;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 11:00:00;48.553527318129795;32.01016105004749;70.0;58.65063384131946;1.01859112531424;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 12:00:00;48.64339570241588;32.14813588215977;70.0;58.335404962913515;0.9928986685525274;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 13:00:00;46.09231042761331;29.52661407202657;70.0;58.871299860198974;0.9861313080377805;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 14:00:00;46.74725991706996;30.285475648644073;70.0;58.18398597150804;0.9419673972471809;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 15:00:00;44.07667235136909;27.52873850304085;70.0;58.82245424201591;0.9388864089819419;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 16:00:00;43.52584248711967;27.043067094005636;70.0;58.42836184069637;0.8955772456412722;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 17:00:00;45.365531378158636;29.00230970999993;70.0;57.58362134019973;0.8699249024814633;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 18:00:00;46.816415219972754;30.448285950536548;70.0;57.541712448142675;0.8947269423800659;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 19:00:00;47.10249063516273;30.681463416806302;70.0;57.868887337194906;0.9244723904875977;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 20:00:00;50.39641569165625;34.05770755859364;70.0;57.227957959377534;0.9394853661683289;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 21:00:00;49.07874484966426;32.591035093240166;70.0;58.232257263929455;0.9930039857667908;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 22:00:00;47.47654377225116;30.9422358494985;70.0;58.60308604265015;0.9918420930170522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-23 23:00:00;39.933251341840084;23.3025693954419;70.0;59.333109919097865;0.891348548081062;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 00:00:00;33.818726556297555;17.39699683575166;70.0;58.392268600973864;0.6936822945588635;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 01:00:00;35.05443248803233;18.84018661850632;70.0;57.00635923860733;0.6423367863401623;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 02:00:00;30.044197988025356;13.576479883586593;70.0;58.660524593899254;0.6308387484566335;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 03:00:00;32.42049345196219;16.410379820632112;70.0;55.76476639351222;0.5422577051416982;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 04:00:00;40.81593449926054;24.590641907427855;70.0;56.8222609721808;0.7374618378892982;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 05:00:00;52.77203001769327;36.394622339649416;70.0;57.316561496095574;0.9906437475897276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 06:00:00;55.859164869826316;39.46730458620525;70.0;57.36327644685031;1.052472272859644;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 07:00:00;52.09765193279896;35.5024686557647;70.0;58.82693655299886;1.1101881681761958;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 08:00:00;48.232730350843305;31.57305647453724;70.0;59.39674617492284;1.0830622001811678;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 09:00:00;49.455495963741264;32.95983065669331;70.0;58.31843803526476;1.0080088709157435;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 10:00:00;47.981766441564695;31.445793375512512;70.0;58.618004471260406;1.0037106477759734;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 11:00:00;47.085594378268965;30.564135617320563;70.0;58.5549927649364;0.9795411723291458;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 12:00:00;47.049586678878065;30.569383580166956;70.0;58.287788171590705;0.9564617432394462;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 13:00:00;44.62422985152369;28.076601228136166;70.0;58.80148411299939;0.9487700636875102;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 14:00:00;45.2407790288135;28.798196119513495;70.0;58.10843181604031;0.9058194754337807;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 15:00:00;42.63918523809372;26.10861516074343;70.0;58.757031978070984;0.9029810403844785;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 16:00:00;42.17508584145123;25.715017947264908;70.0;58.32657381469846;0.8602176383957705;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 17:00:00;43.89619884819164;27.551804943498112;70.0;57.50910892907308;0.8367278088400241;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 18:00:00;45.32274808943033;28.974002874867253;70.0;57.462809993302756;0.8607295966415834;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 19:00:00;45.77150305138257;29.37416004190376;70.0;57.75593387545592;0.8900619129416576;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 20:00:00;48.66346654208804;32.33269909655083;70.0;57.2291777871107;0.9072665377162696;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 21:00:00;47.19676576406811;30.717638530577194;70.0;58.236241322217495;0.9552495498861456;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 22:00:00;44.146634165102064;27.57804475773002;70.0;58.93572173713409;0.9500035269287165;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-24 23:00:00;36.82581347468655;20.296496308376945;70.0;58.89189109562665;0.7893378524452769;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 00:00:00;30.575929702620236;14.233510181586867;70.0;58.06290692693699;0.6098623189054697;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 01:00:00;30.441605480393044;14.229669515051091;70.0;57.195844259497676;0.5660663187599698;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 02:00:00;29.4631567087056;13.223414882677705;70.0;57.369538451727124;0.5554062521615314;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 03:00:00;30.170774821637323;13.956982191010976;70.36000000000001;56.82903612024205;0.5308947594946983;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 04:00:00;41.16001201631852;24.824788265079235;70.48000000000002;56.89048586189989;0.7211444619313153;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 05:00:00;52.53192804794887;36.12786987986881;70.30000000000001;57.215328707303854;0.9558972966451229;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 06:00:00;54.82202353134808;38.46939624451373;70.0;57.14498227015946;1.0153904895252899;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 07:00:00;51.36752574106214;34.79643881413302;70.0;58.691558306935576;1.0815250768974174;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 08:00:00;47.90063770145335;31.26558604557604;70.0;59.245453922294416;1.0604737434789477;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 09:00:00;48.75776341458045;32.26159890052069;70.0;58.3404577063007;0.9956644091817568;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 10:00:00;47.13396940487435;30.59731006835097;70.0;58.64926455669331;0.9886913252343349;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 11:00:00;46.217535614618875;29.701154543336518;70.0;58.55123458366148;0.9611669683295095;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 12:00:00;46.296307504716815;29.829176761195715;70.0;58.22827597916529;0.9363904844147283;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 13:00:00;43.933407335517636;27.39675462187075;70.0;58.752713366578746;0.9300318753149155;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 14:00:00;44.53328798679678;28.100876820096396;70.0;58.065341496272254;0.8884346211555468;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 15:00:00;41.99705784183172;25.476421353982605;70.0;58.71358538819936;0.8859589010397978;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 16:00:00;41.542371735108986;25.09235470040498;70.0;58.282535422027024;0.844128081078674;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 17:00:00;43.21970523734832;26.884665750433918;70.0;57.47056826171337;0.8212987008379394;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 18:00:00;44.617574159328115;28.277547480742108;70.0;57.428573520455814;0.8450299542365336;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 19:00:00;45.0989389295106;28.711542799284818;70.0;57.712439338814704;0.8738791122459145;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 20:00:00;47.928571930230305;31.60612514508154;70.0;57.19770362056022;0.8913685800634692;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 21:00:00;46.60795129696279;30.14027075059359;70.0;58.179673969313285;0.9388176969376636;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 22:00:00;45.526842371295025;29.032878566111442;70.0;58.403535112197176;0.9347438619435737;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-25 23:00:00;36.15848183895547;19.670613774067476;70.0;58.771212816715035;0.7667045605267093;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 00:00:00;31.7894094400121;15.326244351031363;70.0;58.57133330416042;0.6622738426943562;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 01:00:00;31.56416058405703;15.29451013964554;70.0;57.44281242687896;0.598484038386431;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 02:00:00;30.5252100391286;14.252800157197877;70.0;57.51589242304789;0.582172743015394;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 03:00:00;31.31867181715107;15.185510022276842;70.0;56.59248834764753;0.5561678271465712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 04:00:00;42.56159114124159;26.270408034176917;70.0;57.01878798024609;0.7806445315788163;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 05:00:00;55.063677614947544;38.671585944428074;70.0;57.347019426073985;1.0361510756720005;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 06:00:00;57.91864940537162;41.49731050608744;70.0;57.495497900503096;1.102815170936026;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 07:00:00;54.0138103272084;37.39807824403178;70.0;58.90464575313541;1.1590825082418539;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 08:00:00;50.223809696736;33.5513399247416;70.0;59.418777872207784;1.1301199221955418;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 09:00:00;51.209210559243466;34.68273354806224;70.0;58.46250425080143;1.0567864505275502;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 10:00:00;49.57120726404454;33.00909883454037;70.0;58.739024875101336;1.048103584751262;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 11:00:00;48.668022135585225;32.12605990902182;70.0;58.63948245633708;1.0199908827622244;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 12:00:00;48.64750629067827;32.14813588215977;70.0;58.36244254783094;0.9952895734886181;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 13:00:00;46.0939046737946;29.52661407202657;70.0;58.88229518014123;0.9871407260645138;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 14:00:00;46.74787728947289;30.285475648644073;70.0;58.18851239561707;0.9423408250078343;1.2226139190207599;2.4999999999999982;3.722613919020758
