Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-26 15:00:00;44.007526793898855;27.45699159034247;70.0;58.8420153860402;0.9390569114844336;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 16:00:00;43.5235611941021;27.043067094005636;70.0;58.41429268948599;0.894442815403961;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 17:00:00;45.338267432193675;28.974714743577465;70.0;57.586556251296884;0.8696076445524241;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 18:00:00;46.80464015552932;30.43724796396758;70.0;57.53731907852591;0.894186572857759;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 19:00:00;46.87329116526782;30.445526453894317;70.0;57.92043126230169;0.9238994919969629;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 20:00:00;50.34513804176219;34.01355561231772;70.0;57.184433818962475;0.9353420254446033;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 21:00:00;48.935627916919366;32.447541267843405;70.0;58.23898273874221;0.9906745072639094;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 22:00:00;47.83231055668769;31.314767896201648;70.0;58.48245844778455;0.9888087070499233;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-26 23:00:00;37.785393265016836;21.26192162850137;70.0;58.938966293288615;0.8133527520576731;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 00:00:00;43.42494919736643;27.33599824431823;70.0;55.90376145425296;0.7334774865554491;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 01:00:00;43.62752436503011;27.286810663131874;70.0;57.432242254335165;0.8265202123887808;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 02:00:00;41.880515775211144;25.388170029338458;70.12;58.38063165588244;0.8494112360012009;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 03:00:00;43.256636640436625;26.83182553715806;70.30000000000001;57.75526026800242;0.8209974395749332;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 04:00:00;64.38897398769375;47.88902904303774;70.65999999999997;57.24459527053;1.1427689586308691;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 05:00:00;86.46731487009146;69.81685273591594;70.72000000000003;57.486238896100474;1.555676860101691;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 06:00:00;90.46722758266353;73.76169674706182;70.65999999999997;57.82318243869412;1.6779716614527613;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 07:00:00;88.43879893411095;71.66630578852298;70.42000000000002;58.566064848140286;1.7763600542196727;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 08:00:00;80.16147384084361;63.348685809909924;70.0;59.4751655884553;1.8134313998579716;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 09:00:00;79.75904814910689;62.98469770913088;70.0;59.24393848888417;1.7655393230771066;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 10:00:00;75.3287541400576;58.503709063053705;70.0;59.700577435254445;1.7414003105170932;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 11:00:00;72.64299499330166;55.83774216275314;70.0;59.65223914485455;1.6714680046244872;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 12:00:00;72.10658890940815;55.36062262524546;70.0;59.28290184503976;1.601948139914622;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 13:00:00;71.59134908670052;54.87366557150052;70.0;59.10964067995036;1.5651971441360641;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 14:00:00;74.49328345738768;57.856892370453096;70.0;58.49188287810432;1.5412161584223718;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 15:00:00;67.18737542109663;50.38038003012673;70.0;59.80710165114152;1.569425456859548;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 16:00:00;65.08626410287724;48.326798515596316;70.0;59.56855149287475;1.4855779173639196;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 17:00:00;66.80421874880709;50.16149529384744;70.0;58.76041854141346;1.415156465333706;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 18:00:00;69.70840274846535;53.127506439384824;70.0;58.261252356013415;1.4138849605593902;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 19:00:00;72.55116499521736;55.847579678990414;70.42000000000002;58.56500456131414;1.4571145972147257;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 20:00:00;76.4007034675413;59.536648267967216;71.13999999999999;58.815158057698056;1.4759332223412218;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 21:00:00;78.29867028798706;61.29756367443884;71.74000000000001;59.09226732914209;1.4739828101928298;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 22:00:00;69.78851047626658;52.72908703177533;71.44;60.0186376177341;1.4548450055274562;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-27 23:00:00;56.09412020465319;39.22709599612016;70.89999999999998;59.72789193583583;1.1954541460899328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 00:00:00;35.596170611082364;19.04874320090377;70.0;59.02787149270898;0.7724370628080521;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 01:00:00;35.310720434891884;18.93914956867995;70.0;57.97837516651708;0.6993492565034735;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 02:00:00;34.08466853484574;17.719920410189875;70.0;57.98871138217987;0.6756475119714668;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 03:00:00;35.2380018986326;19.024769593854806;70.0;56.96803406277968;0.6438015946690651;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 04:00:00;48.23939597334927;31.910583382671867;70.0;57.101985868109296;0.8904913851386367;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 05:00:00;63.94545560830446;47.50198996701461;70.0;57.425735408241906;1.2108150235797606;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 06:00:00;67.9817490543634;51.50729474469477;70.0;57.55069484766494;1.3001633849575471;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 07:00:00;62.999308350552;46.31187161708401;70.0;59.10831161977649;1.3771818287416133;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 08:00:00;57.93375039940634;41.17295770608867;70.0;59.760378076582526;1.3470956445717173;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 09:00:00;59.60861714406437;43.008651045837745;70.0;58.68559295419618;1.2543766397999168;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 10:00:00;57.707908153524855;41.07021367587882;70.0;58.98246213235859;1.247100604223567;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 11:00:00;56.8778444831828;40.2619606382281;70.0;58.86747181936835;1.2164661705620716;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 12:00:00;57.14215533903643;40.56848032835413;70.0;58.58338739998868;1.191708570430906;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 13:00:00;54.16866943301796;37.523832233135956;70.0;59.13358310095964;1.1868955853419954;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 14:00:00;56.02586530778071;39.50507961568229;70.0;58.27592494686695;1.1377862798978797;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 15:00:00;51.58233216605066;34.92269586832358;70.0;59.30739150659275;1.1485978997693511;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 16:00:00;50.239857419685244;33.63325828919013;70.0;59.0173861964891;1.0891642944220459;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 17:00:00;53.21927577867539;36.78236281512164;70.0;57.82000384223386;1.0403333444157516;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 18:00:00;54.144899223317154;37.672811076940214;70.0;57.99492510130102;1.0738494162677377;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 19:00:00;56.864504532592456;40.42463868606036;70.0;57.694021445863996;1.100210575395881;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 20:00:00;59.090214300748244;42.62507333305436;70.0;57.78362726904811;1.1516592488529158;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 21:00:00;58.81661958499049;42.26889402832693;70.0;58.332104259442985;1.2002127337638362;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 22:00:00;52.73052576165694;36.01178258854786;70.0;59.64198324466855;1.2120937224441715;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-28 23:00:00;43.18376173558969;26.567893811760335;70.0;59.34739763061867;0.965195890708948;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 00:00:00;37.92867235643208;21.342675610462674;70.0;59.14438004123781;0.8318858167148555;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 01:00:00;37.69272563047286;21.277413359292993;70.0;58.14521809661062;0.7570327785515857;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 02:00:00;36.2456092743237;19.83012696570643;70.0;58.224386154577644;0.7328625992123421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 03:00:00;37.29548283479649;20.98757218498056;70.12;57.39055091100278;0.6975853238694444;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 04:00:00;53.45197188392246;37.06511970843011;70.30000000000001;57.03538990892787;0.9594447092665224;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 05:00:00;70.85282451110992;54.30587088508048;70.48000000000002;57.458035864440944;1.2954819984203993;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 06:00:00;74.15132077663435;57.60353404712519;70.30000000000001;57.57909937429906;1.3878794351808168;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 07:00:00;72.27521107107137;55.6648612917904;70.0;58.34692844771621;1.4767251287475185;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 08:00:00;66.3091085983176;49.54172654969347;70.0;59.55549954010945;1.5115977121384387;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 09:00:00;64.84147759905628;48.11747389181386;70.0;59.33283874566234;1.4472873034629075;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 10:00:00;62.89305702218761;46.182640092430255;70.0;59.307290594447124;1.4004436872153896;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 11:00:00;61.964927403737825;45.2920023117616;70.0;59.09308258135826;1.3526786329683598;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 12:00:00;62.26126824471346;45.637508347365845;70.0;58.76199683759768;1.3191054738649515;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 13:00:00;58.721605479710334;42.02505079732619;70.0;59.33686988382692;1.3111848477606376;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 14:00:00;60.325711699783305;43.744903063444944;70.0;58.54097387610943;1.2534454966010655;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 15:00:00;55.500994342901436;38.79648884240233;70.0;59.483887160619474;1.2565976292219025;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 16:00:00;54.322987938738294;37.68127213859094;70.0;59.12184510624263;1.1889925151498884;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 17:00:00;57.53889873333952;41.057633897634375;70.0;57.977093407747816;1.1394697021501163;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 18:00:00;58.76654736425128;42.25922711034679;70.0;58.08714096987444;1.1745320792719076;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 19:00:00;61.90837683410222;45.43212420397888;70.0;57.78262938117115;1.2064862548811066;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 20:00:00;64.1175187104736;47.606892750309854;70.0;57.93481362184957;1.2652996319304564;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 21:00:00;63.9360342371518;47.34968270158226;70.0;58.43668000967784;1.3164787714342099;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 22:00:00;57.427066475933664;40.67373830251858;70.0;59.72759367719988;1.3310523976597706;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-29 23:00:00;47.05739547444591;30.327752014147876;70.30000000000001;59.676868256412206;1.0546929144875639;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 00:00:00;39.25026521146594;22.46783574495323;71.56;58.9911453505261;0.7435284679035085;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 01:00:00;38.3063175671993;21.605409314040664;71.74000000000001;58.40870786800542;0.6841461211269345;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 02:00:00;37.647143192982;21.09893718833965;71.56;57.649061702555514;0.64435664442457;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 03:00:00;39.81876654147116;23.438065479729854;71.56;56.467106643786394;0.628153825551757;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 04:00:00;51.42125756061666;34.84080739410681;71.92000000000002;56.89670931182076;0.8149450620485457;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 05:00:00;70.29481702739251;53.616888487865936;71.80000000000001;57.181494005229695;1.1449091448186106;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 06:00:00;77.64981622616702;60.94344510142029;71.25999999999999;57.72914974137234;1.3663628766146616;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 07:00:00;76.15963862493994;59.47487933934747;70.72000000000003;58.09137136375938;1.4358841180597388;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 08:00:00;69.11656171845766;52.441222268367206;70.0;58.90541005343135;1.483274667917766;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 09:00:00;67.64843992517358;50.95231626028232;70.0;59.076032179071774;1.4744433226815379;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 10:00:00;65.56115307010954;48.84913482263233;70.0;59.23934496147808;1.4506364430552585;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 11:00:00;64.44027732104348;47.75076153797953;70.0;59.1270664099826;1.4111116420101733;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 12:00:00;64.69384662685614;48.049763154357244;70.0;58.82260711730436;1.3780759947845127;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 13:00:00;60.638498478300754;43.91459114009962;70.0;59.458558079395516;1.3696169690702844;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 14:00:00;62.10875271809206;45.50113032904252;70.0;58.66439960322839;1.3045447747455858;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 15:00:00;57.48308468410251;40.76795508202948;70.0;59.49531846416431;1.3028904005914077;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 16:00:00;56.54300468860989;39.89332450350966;70.0;59.106372067048085;1.2358252224891881;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 17:00:00;59.549130109833904;43.03996056157978;70.0;58.09734356896496;1.1911932763930313;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 18:00:00;61.36504318455089;44.850242456655685;70.0;58.05973954031907;1.2236520817185461;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 19:00:00;61.52620617246898;44.96007978512096;70.0;58.383349128419866;1.2610430381074276;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 20:00:00;67.19621728631321;50.74077770175658;70.0;57.49334880948885;1.2792472669280712;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 21:00:00;66.73582199342036;50.146842518203606;70.0;58.36996292795192;1.366245122742903;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 22:00:00;60.30082503893898;43.34506425176113;70.65999999999997;60.32781226436242;1.389573985910502;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-30 23:00:00;49.41966245199287;32.534223496335954;71.07999999999998;59.792378781216826;1.0424327739234693;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 00:00:00;49.320925191651206;32.60356351271112;71.07999999999998;58.75391063973848;0.952700981094825;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 01:00:00;49.51823835548473;32.84348922464169;71.19999999999999;58.364094937590096;0.9185216542176847;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 02:00:00;46.93277976035525;30.14286200376468;71.38;59.02631984858516;0.9045459518581894;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 03:00:00;50.00750698536443;33.32041472518659;71.86000000000001;57.821935985138396;0.8481617742748978;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 04:00:00;66.78773509511691;50.144473793488565;71.74000000000001;57.009363658214056;1.079508129883383;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 05:00:00;93.98375754417887;77.1624496955234;71.86000000000001;57.46082121484227;1.554052870892335;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 06:00:00;104.55902648895697;87.64895886087893;71.38;58.12021596627454;1.8774820346678036;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 07:00:00;102.2325147682122;85.43696083381174;70.60000000000002;58.193888109021714;1.9620228447651833;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 08:00:00;92.31084567843206;75.48296971200944;70.0;59.2532220560156;2.0451499877581325;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 09:00:00;91.98725739173013;75.16696999385698;70.0;59.21367716148194;2.0305092178588104;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 10:00:00;86.87104403457434;69.98808572413621;70.0;59.763160926841124;2.020504744206296;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 11:00:00;83.64461444449654;66.77249599960338;70.0;59.78489937163732;1.9496023696771867;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 12:00:00;83.95151812697638;67.14994010739656;70.0;59.3178878968709;1.8712082876422858;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 13:00:00;76.21034478934003;59.22068792042293;70.30000000000001;60.468259177725145;1.8455856918876385;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 14:00:00;75.98825891749526;59.217761997106734;70.0;59.34494521760439;1.6980149768254735;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 15:00:00;72.23680566802702;55.43454314922594;70.0;59.64965620126884;1.6617070678248174;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 16:00:00;73.21256719989402;56.49957923633236;70.0;59.03888978917382;1.5903100401093868;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 17:00:00;75.64469726127675;58.99246590175727;70.0;58.56464391216622;1.5749961843538602;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 18:00:00;79.96570012800143;63.357943489567134;70.0;58.141815901691075;1.6055959541178058;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 19:00:00;83.3439793191944;66.62327391047583;70.30000000000001;58.488486905683885;1.6800391652918134;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 20:00:00;87.94636936706334;71.09408473766982;70.84000000000003;58.70451283759371;1.7254858806929534;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 21:00:00;89.93117494369254;72.8350091108245;71.68;59.44357804072189;1.7498730087652343;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 22:00:00;77.6064074872572;60.396909093545965;72.22000000000003;60.057035594860224;1.5191786683669233;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-08-31 23:00:00;59.85569540587015;42.771147036597945;71.86000000000001;60.0712781957277;1.2088974772355654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 00:00:00;55.750788884145585;38.67637734087639;71.98000000000002;59.97847501648283;1.1060258901763247;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 01:00:00;53.71682213581074;36.72465599385087;72.03999999999996;59.50056622285365;1.0199598947964665;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 02:00:00;52.84796740198728;36.03312882592995;71.80000000000001;58.62883520255559;0.9553330760744088;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 03:00:00;56.990131945400165;40.44907388808485;71.56;56.93454798902599;0.9277716014819717;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 04:00:00;76.87206526129904;60.138291577772236;71.86000000000001;57.20324742466801;1.2487672550375353;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 05:00:00;109.57261175336812;92.6576199210177;71.98000000000002;57.57551579631058;1.8111524658031932;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 06:00:00;124.67203400225335;107.60794585084098;71.80000000000001;58.20227105952205;2.182998186647243;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 07:00:00;120.57548400781421;103.48335487466294;71.44;58.84628765512025;2.279585858967245;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 08:00:00;107.308612808364;90.12319040203855;71.13999999999999;60.10352714327382;2.315021297833024;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 09:00:00;108.80940153118193;91.7940885336647;70.89999999999998;59.18932566402913;2.21225521445767;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 10:00:00;101.7848235632538;84.69979205463845;70.84000000000003;59.88722940851187;2.212634839591026;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 11:00:00;98.12134485443256;81.06664170540927;70.77999999999997;59.84726266845763;2.136905356532996;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 12:00:00;97.8529475242457;80.98239474078947;70.36000000000001;59.05633838752641;2.061130422853104;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 13:00:00;87.98904801360348;70.85169724525768;70.77999999999997;60.653919188862005;2.0688925683398653;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 14:00:00;88.24839118312926;71.28697322912669;70.65999999999997;59.62451542887891;1.9039962925827711;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 15:00:00;82.13262555846768;65.10535220014836;70.72000000000003;60.16081706667893;1.851979188277951;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 16:00:00;83.01201888196238;66.2672582538632;70.18;58.81544797778139;1.7391593053404584;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 17:00:00;86.26269120773402;69.58799277596057;70.06;58.364601079183046;1.7561381309776432;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 18:00:00;91.05086464372339;74.09520538312027;71.01999999999998;59.12912265215522;1.8231436303607926;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 19:00:00;94.78091219770289;77.75292776369686;71.5;59.04750637129422;1.812238137153045;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 20:00:00;107.97737089450804;91.07447904420385;71.80000000000001;57.58605738672344;1.8087098373404333;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 21:00:00;104.81075149070753;87.70811074960406;71.86000000000001;58.918660998174744;1.9283121188310692;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 22:00:00;89.78612965327359;72.5155747964989;72.27999999999997;60.05436795341694;1.7485926155794114;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-01 23:00:00;68.65272274410711;51.42926161019967;72.51999999999998;59.985827552734236;1.3041057506122238;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 00:00:00;52.06757708632769;34.99792983784737;72.46000000000004;59.56554301278055;0.9614241356343156;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 01:00:00;49.29457839094724;32.20727022215881;72.69999999999999;59.61917021066989;0.8972522819898289;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 02:00:00;48.354110828527475;31.410849098960032;72.69999999999999;58.770476159655004;0.8265094817711046;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 03:00:00;51.82099375551938;35.16039974697992;72.63999999999999;56.88936981385547;0.7833548055369868;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 04:00:00;71.23669340690367;54.46246208882564;72.57999999999998;57.07090171603272;1.0936237018607322;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 05:00:00;101.5409383686005;84.54806643878291;72.69999999999999;57.62736585722001;1.6039939448053748;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 06:00:00;117.5945197679272;100.49560300971535;72.46000000000004;57.977001096842855;1.9332111650396047;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 07:00:00;106.67629051455101;89.38712118333873;72.27999999999997;59.694593517398005;2.018140361560072;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 08:00:00;101.11176350773398;83.84721585036799;72.10000000000002;59.86806587898491;1.9681457706056902;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 09:00:00;95.2501974278762;78.01741322855284;71.92000000000002;59.99870587215099;1.9023621254532836;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 10:00:00;94.08163715439356;77.11267883259909;71.25999999999999;58.946177806664025;1.8191256497749209;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 11:00:00;90.3436119009703;73.48736987979821;70.65999999999997;58.878570070977446;1.8257871850475773;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 12:00:00;89.47990580916948;72.79289066036887;70.0;58.4216069054977;1.8400428543482155;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 13:00:00;87.97077763030707;71.20004841397129;70.0;58.9958732233801;1.903415297778398;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 14:00:00;91.66597819471073;74.94322769300558;70.0;58.57950441988021;1.9110583030647805;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 15:00:00;82.28276314910649;65.38298853012738;70.0;59.991931539662176;1.957533979784476;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 16:00:00;78.39530509428238;61.51556755587409;70.0;59.977715624611506;1.8624046308053857;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 17:00:00;80.89348094689765;64.14694294692285;70.0;59.04393688023703;1.7579629102046361;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 18:00:00;85.72761817786605;69.06563980379855;70.0;58.34822534443981;1.7517793009888372;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 19:00:00;89.69956752430515;73.0318169973285;70.0;58.26569012615613;1.8200507840980753;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 20:00:00;94.68548235908673;77.92184269376902;70.30000000000001;58.462636113397025;1.9044918009121714;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 21:00:00;95.30771679979574;78.49526590247216;70.30000000000001;58.77032975784357;1.9681667426003204;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 22:00:00;85.12615501549003;67.98250707624823;70.84000000000003;60.69774328778482;1.9983848488211253;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-02 23:00:00;68.0827572624337;51.002808729650134;71.13999999999999;60.396358255948826;1.508816161852675;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 00:00:00;40.57718554095705;23.78240468526946;71.80000000000001;58.81287371328443;0.7439085783350868;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 01:00:00;39.32917171944966;22.55770787101442;72.03999999999996;58.55333983683795;0.6943222704022975;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 02:00:00;38.49059223593618;21.783647736652515;72.15999999999997;58.09468160864873;0.6515619815956067;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 03:00:00;40.69235509864237;24.20501133244197;72.22000000000003;56.54509557060794;0.6180998435754407;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 04:00:00;53.51038806233031;36.906928467611706;72.15999999999997;56.73958586854923;0.8262144244416928;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 05:00:00;73.56152163921531;56.86215560833417;71.86000000000001;57.1921683061538;1.19408569548048;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 06:00:00;83.24307348204556;66.44627064242508;71.92000000000002;57.620274528831374;1.3860251681368307;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 07:00:00;76.33832742782184;59.387014709553654;71.56;59.067607171464545;1.4549488231911707;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 08:00:00;72.14506811920822;55.45202934685039;70.48000000000002;58.51326994340957;1.435429485749946;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 09:00:00;72.05967523125618;55.477903223207925;70.0;58.219044145849864;1.4563390053963632;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 10:00:00;68.64559617772278;51.937494474956544;70.0;59.121458996665524;1.5024247793076912;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 11:00:00;67.55056700196694;50.8507916679415;70.0;59.100600565513105;1.4756288573948206;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 12:00:00;67.53058359001822;50.861572449757126;70.0;58.900939292860016;1.4486550531462896;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 13:00:00;63.45770552503275;46.71528376346763;70.0;59.49633907925306;1.4384487104031294;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 14:00:00;64.6456017487569;48.00682142497952;70.0;58.79286572500979;1.3733939080687654;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 15:00:00;59.842063177100385;43.103721855233154;70.0;59.57750184046864;1.367053278606926;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 16:00:00;58.95217224946757;42.2822262808825;70.0;59.16684150316115;1.2956730478986611;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 17:00:00;62.25973751833156;45.7320764618826;70.0;58.13779672246642;1.2496621986110805;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 18:00:00;64.02202860145944;47.482875428740165;70.0;58.14155837007121;1.2854421026733311;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 19:00:00;63.72533311378839;47.1271096288245;70.0;58.530378227189544;1.3228595206507814;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 20:00:00;70.13775431783516;53.67104419090908;70.0;57.48516859811406;1.3343739741674605;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 21:00:00;69.79570838970189;53.192377478295334;70.0;58.37736619071035;1.4297986222184462;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 22:00:00;62.34863574191172;45.559583952832604;70.0;59.81443314243711;1.4574459604927377;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-03 23:00:00;50.362995067355975;33.64682004656663;70.0;59.757447429983756;1.1707227490200136;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 00:00:00;35.31964210358302;18.78303546496157;70.0;58.95967962544944;0.7617024063428534;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 01:00:00;35.317699831208884;18.843821987501908;70.42000000000002;58.24181582569378;0.6904950713448105;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 02:00:00;33.84629028108792;17.42378128037922;70.36000000000001;58.052104231616;0.6547537202757968;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 03:00:00;34.70685398648515;18.300120313668952;70.84000000000003;57.4755951271938;0.6183243281010898;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 04:00:00;49.809966032765445;33.33465355531027;71.25999999999999;56.87502354123427;0.8244376176827332;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 05:00:00;61.24252517183723;44.570029138181;71.98000000000002;57.27238762464009;0.9914290124188396;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 06:00:00;67.88070058939199;51.214333754741936;71.56;57.46318432634138;1.1465051358444995;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 07:00:00;65.64781048005035;49.1695426770659;70.36000000000001;57.39354889640936;1.2054517417144535;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 08:00:00;60.24661764617225;43.62783803880595;70.0;58.7814871624779;1.278639422234373;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 09:00:00;59.0145550690155;42.383402841244184;70.0;58.89840936929198;1.2656820997682257;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 10:00:00;57.12406021146104;40.47706995379888;70.0;59.060314615690515;1.243268543766538;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 11:00:00;55.803294020560045;39.17353674821183;70.0;58.99176206770045;1.2069596113415724;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 12:00:00;55.91883547806983;39.342388199712744;70.0;58.641716749762224;1.1721849291688307;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 13:00:00;52.77990885621185;36.134210621195386;70.0;59.18451340879773;1.1619121210863421;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 14:00:00;53.60436490511515;37.062893604450416;70.0;58.488091790613964;1.1086731923923236;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 15:00:00;50.23136711189231;33.601438848681696;70.0;59.16104114271832;1.1034131109668903;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 16:00:00;49.65645892980626;33.094884494178956;70.0;58.74371304489159;1.0503433733530623;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 17:00:00;52.01363926775368;35.57700083124238;70.0;57.850663416503096;1.0193313635312204;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 18:00:00;53.66392510659482;37.221613968861284;70.0;57.81357145599776;1.048471664954553;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 19:00:00;53.53921668918179;37.03418885769527;70.0;58.2195945507504;1.0820877600486392;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 20:00:00;58.47295973851464;42.091289830147595;70.0;57.26516475715124;1.0932323038017222;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 21:00:00;58.17569170353763;41.65565308527526;70.0;58.16456446787572;1.1703291467316923;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 22:00:00;52.42707722237899;35.72896713759321;70.0;59.512396214793114;1.1902277860179018;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-04 23:00:00;43.006562445622656;26.39992444216776;70.0;59.29061349123998;0.956138590830806;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 00:00:00;33.06812284349038;16.59801492397516;70.0;58.697257978510436;0.6965887186325261;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 01:00:00;33.11948240367215;16.671147082169096;70.53999999999996;58.08165381787046;0.632956488221897;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 02:00:00;31.73783321849588;15.402528011457925;70.30000000000001;57.64509809752167;0.5971304254286506;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 03:00:00;32.524708572766215;16.19951928646941;70.72000000000003;57.138785050512126;0.5701977518515751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 04:00:00;45.814823545847794;29.38420266371935;71.13999999999999;56.75786580739924;0.7584612390873114;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 05:00:00;59.38816130511796;42.798729966721645;71.44;57.15992445462115;0.9901935295122651;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 06:00:00;61.27435969952896;44.73150843327573;71.07999999999998;57.186042861384806;1.0500344226084692;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 07:00:00;59.05709791066071;42.65545063638252;70.0;57.37953505123295;1.1141597275008677;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 08:00:00;52.46872152910158;35.79147521732292;70.0;59.37188804979763;1.1754254004434266;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 09:00:00;54.061791065707425;37.5347070697825;70.0;58.371486940236196;1.1069218351040038;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 10:00:00;52.26449910223659;35.68252322654419;70.0;58.778741611540056;1.1089601475065258;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 11:00:00;51.196964209687536;34.625838165293;70.0;58.74634838673967;1.0831820463409036;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 12:00:00;51.29956682303107;34.77508746772963;70.0;58.441151401166735;1.056695437480256;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 13:00:00;48.53526507150399;31.93935072143408;70.0;58.989770403882005;1.0495708007115196;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 14:00:00;49.252648825161174;32.76022188483542;70.0;58.30302629627539;1.0025517237089954;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 15:00:00;46.28182173840123;29.700611184884956;70.0;58.967661765145294;0.998834619797272;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 16:00:00;45.7649012530868;29.252863277575127;70.0;58.54551344554534;0.9512783491828483;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 17:00:00;47.7357234280326;31.342353511687637;70.0;57.70325029943132;0.9242807011612373;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 18:00:00;49.322183474559914;32.92738110356442;70.0;57.63707145391703;0.949886345616152;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 19:00:00;49.498809186539184;33.046780545513705;70.0;57.996323537957835;0.9818184283762985;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 20:00:00;53.09133398105455;36.72726834360045;70.0;57.311149179798974;0.9962126581934803;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 21:00:00;53.30147273800075;36.831742855306075;70.0;57.982997572124646;1.0560725870324144;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 22:00:00;48.27420624686737;31.625927186317206;70.0;59.31522915235138;1.075723456693126;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-05 23:00:00;39.88385695393106;23.33512843596363;70.0;59.0254786802102;0.8652911722426283;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 00:00:00;35.353639392821464;18.789789523021604;70.18;58.92033043952779;0.747582612754223;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 01:00:00;35.26188540087864;18.835379414926855;70.36000000000001;57.97568554276694;0.6779290875730056;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 02:00:00;33.9032231363476;17.417027222319184;70.60000000000002;58.22088004863241;0.6520815709482539;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 03:00:00;34.69684294880901;18.21907161694852;71.19999999999999;57.6078723177672;0.607789543784855;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 04:00:00;49.816725396493865;33.33465355531027;71.25999999999999;56.93195406575893;0.827825730657219;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 05:00:00;64.94283850446088;48.33879353568138;71.32;57.20562317874413;1.0955198938017576;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 06:00:00;67.1323442400761;50.63686179060881;70.72000000000003;57.0468000556736;1.1689942040498558;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 07:00:00;65.3425096625288;48.86561006436424;70.0;57.67644044303398;1.2624388533137747;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 08:00:00;57.1357365924674;40.38589016998839;70.0;59.704506831608;1.3213302738614738;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 09:00:00;58.98340338312513;42.398599471879265;70.0;58.60111470706124;1.2320211241069554;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 10:00:00;57.10562856866148;40.47706995379888;70.0;58.938014878131185;1.229126425396663;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 11:00:00;55.93365934335054;39.315371967472586;70.0;58.90994035545009;1.200853590128142;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 12:00:00;56.086433118689904;39.514616680243684;70.0;58.60360280257629;1.1717661657427954;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 13:00:00;53.06429617480698;36.42294660326196;70.0;59.1455168482114;1.1639758480821827;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 14:00:00;53.78519085355536;37.24018762852637;70.0;58.50378303245117;1.1139314661878306;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 15:00:00;50.38773548794815;33.755093669547534;70.0;59.173237971776985;1.1080949084139018;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 16:00:00;49.671613839103784;33.103327066754005;70.0;58.78673859619738;1.0546953555890113;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 17:00:00;52.130802977591934;35.69519684729304;70.0;57.84112142024509;1.0208257172427402;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 18:00:00;53.664541014958104;37.21823693983125;70.0;57.8398207807557;1.050746986525267;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 19:00:00;53.727791930862935;37.226679512406314;70.0;58.18864180838466;1.0830533800245983;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 20:00:00;57.973072138132586;41.5712273595248;70.0;57.412037837150365;1.096532721918857;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 21:00:00;56.09422555439393;39.53319033990878;70.0;58.49921788532748;1.1612921500445028;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 22:00:00;52.121198966780014;35.45880481519175;70.0;59.29538366123245;1.1592951008306327;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-06 23:00:00;42.79120553561018;26.197302700366652;70.0;59.214943718743086;0.9446758556178809;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 00:00:00;50.79592245501003;34.44671223633001;70.0;57.395394485416944;0.9595117623633878;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 01:00:00;51.13996618500687;34.56440465360933;70.42000000000002;58.36767752561997;1.0102768533521136;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 02:00:00;48.74293541194745;31.92561677145205;71.01999999999998;59.45314220355971;1.003337381388059;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 03:00:00;50.07507704597386;33.34412011655538;71.38;58.54366642214234;0.9288195355459427;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 04:00:00;78.00295711075528;61.31155506477152;71.38;57.52830291406855;1.3407839147941527;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 05:00:00;98.77927883210933;81.82720169788153;72.10000000000002;57.84100151586472;1.649405877879453;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 06:00:00;111.68694802822297;94.69284120783617;71.74000000000001;58.12315197318253;1.9528844289470508;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 07:00:00;108.26173459032631;91.24259508022675;71.38;58.74063771916326;2.039391141827512;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 08:00:00;96.61629486876562;79.59104576957458;70.77999999999997;59.682490720851035;2.072886730888378;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 09:00:00;97.11459841355186;80.30958894875357;70.24000000000001;58.75585390154572;2.013429926227623;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 10:00:00;91.15362273800972;74.28869265425388;70.06;59.47534724408382;2.050444545468828;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 11:00:00;87.66607851502694;70.8012805001352;70.0;59.627541593988155;2.012336422078427;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 12:00:00;87.16119806160629;70.33670516876954;70.0;59.37859202607251;1.9538526583374067;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 13:00:00;80.11097742684471;63.20702241674365;70.0;60.089537885996435;1.9246370174338345;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 14:00:00;79.41209881880049;62.59068581046514;70.0;59.57551512880883;1.8137723647292672;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 15:00:00;76.20938353818366;59.38511602404168;70.0;59.68094969679299;1.7584071000192656;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 16:00:00;76.92273438217883;60.177991256239174;70.0;59.14170326047855;1.6867228071783942;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 17:00:00;78.73648934777958;62.04248691945357;70.0;58.75270311148921;1.6667812154218813;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 18:00:00;82.8249181514065;66.01925175594411;70.53999999999996;58.83941681929116;1.6854047617037762;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 19:00:00;95.0581101711939;78.05485000719194;71.86000000000001;58.51974767110738;1.6965858528084177;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 20:00:00;97.93046053984573;80.7184152403554;72.57999999999998;59.123003909934766;1.7326880503610136;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 21:00:00;96.89139502746023;79.49813070330141;73.18;59.77329760450749;1.7207348300801468;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 22:00:00;82.27994792878224;64.87329927190868;73.36000000000001;60.139178828376146;1.4817887284198827;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-07 23:00:00;62.76135871147408;45.49741078508251;73.30000000000001;59.708726714675265;1.0994687791116708;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 00:00:00;44.65161819817323;27.63624986681663;73.53999999999996;58.682908962806835;0.7155733002925883;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 01:00:00;41.559795057942075;24.546986092076274;73.48000000000002;58.71039188125627;0.6699696579594604;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 02:00:00;41.18632567265585;24.42037692098036;73.18;57.46551660647293;0.6240273874569936;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 03:00:00;43.77201240713301;27.127280999011056;73.36000000000001;56.39587375904176;0.6143498089999683;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 04:00:00;59.983988892920884;43.24462847952121;72.94;56.83724426651668;0.8869228567918342;1.2226139190207599;2.4999999999999982;3.722613919020758
