Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-08 05:00:00;84.04159114690302;67.1737618166494;72.63999999999999;57.32941893366478;1.3069329352902328;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 06:00:00;94.93743837153205;78.0342965132571;71.92000000000002;57.81050696697207;1.6020527413925791;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 07:00:00;91.22968858038138;74.39554893596048;71.13999999999999;58.22215445008311;1.6814997779594987;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 08:00:00;81.91332091303785;65.20372311439695;70.0;58.76693353696783;1.7362286344646845;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 09:00:00;81.43606300848113;64.69728643001328;70.0;58.964342663212506;1.7569899299888434;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 10:00:00;76.88408291719097;60.0684551347466;70.0;59.59289948685051;1.7589658142316502;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 11:00:00;74.13268290735007;57.32610048880901;70.0;59.61653341737372;1.6998791922726002;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 12:00:00;77.52748723218434;60.850899812119344;70.0;58.67523844086895;1.6299615170784065;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 13:00:00;72.89505098084258;56.11318462971015;70.0;59.484958207058924;1.6505844542529144;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 14:00:00;75.79570560012837;59.12648290179295;70.0;58.67179382567838;1.5930674542600154;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 15:00:00;68.59371627844449;51.77302224454214;70.0;59.85898324837302;1.6104733488911007;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 16:00:00;66.49010989152964;49.71942148936637;70.0;59.60285697714039;1.5226277556051329;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 17:00:00;70.73646261278212;54.13808156061387;70.0;58.358499770018284;1.4467220353979855;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 18:00:00;72.62469112421589;56.01696165967725;70.0;58.3481847822552;1.4840256905618936;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 19:00:00;76.36317943172395;59.77725404122598;70.0;58.09218302463148;1.5268717537492233;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 20:00:00;79.68286295931499;63.07668903998555;70.0;58.12613547284502;1.5978041677180999;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 21:00:00;79.21080946653026;62.51960868716353;70.0;58.696418863224665;1.6684727000624093;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 22:00:00;69.94470017282732;53.074564523408156;70.0;60.133035247085445;1.6878037429119392;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-08 23:00:00;55.77470433161642;38.98296378043265;70.0;60.08223915029282;1.3389808152028388;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 00:00:00;36.977248313872465;20.419552366829937;70.0;59.099296589146206;0.8076640937347205;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 01:00:00;36.77095391832631;20.379106688242537;70.0;58.08009785363896;0.7344849748490337;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 02:00:00;35.394292256680885;18.998438296463544;70.0;58.151620350413566;0.7112544239212513;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 03:00:00;36.55357168116976;20.307407530746687;70.0;57.13874762983369;0.676701700749452;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 04:00:00;51.44805779357223;35.10317213399216;70.0;57.103089351919266;0.9498040192843451;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 05:00:00;68.04187739536162;51.57191707880738;70.0;57.48629195309758;1.2946160273337846;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 06:00:00;71.73685081044471;55.22122035135237;70.0;57.716448223094176;1.3904937988723842;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 07:00:00;69.56964316492775;52.91030135206318;70.0;58.7380048731863;1.4708051785705798;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 08:00:00;64.24844847267785;47.479549781736736;70.0;59.62544961335652;1.4744975990521987;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 09:00:00;62.81831734457807;46.102558269829316;70.0;59.33947765128141;1.4030027549913975;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 10:00:00;60.89466098478157;44.196096056414135;70.0;59.28994346838749;1.3537490454046595;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 11:00:00;60.12302522966366;43.46807384184092;70.0;59.03114839404009;1.3050596836668602;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 12:00:00;60.319946184814185;43.710747913365324;70.0;58.72428111392196;1.2737007807544487;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 13:00:00;56.726982967952104;40.04122180152662;70.0;59.32603249441422;1.2653612172897326;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 14:00:00;57.70613522348279;41.12590136364326;70.0;58.61627238772411;1.2069470101142257;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 15:00:00;53.50535245218692;36.82395191389247;70.0;59.39586241919295;1.201358388119246;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 16:00:00;52.66483797546197;36.05364558079606;70.0;58.97480293489639;1.1373263500843296;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 17:00:00;55.56842995790551;39.10361743427325;70.0;57.92804717594652;1.095976662122471;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 18:00:00;56.94183548179737;40.45670922701536;70.0;57.9955895634273;1.1293832336250207;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 19:00:00;59.19425541950349;42.716151908102425;70.0;57.87401713517028;1.1622868426488522;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 20:00:00;61.62159230526721;45.13370042366751;70.0;57.860396634516064;1.2085903674123382;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 21:00:00;61.87761745926084;45.32122129711818;70.0;58.30007708775668;1.2592190711198399;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 22:00:00;55.77604997541707;39.01169543748368;70.12;59.73215887003812;1.2784188488024704;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-09 23:00:00;46.21554712115659;29.378270173939182;71.01999999999998;59.62474033083964;0.9656385211908278;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 00:00:00;34.62424389370104;18.03399749196474;70.65999999999997;58.77165087986907;0.6934409067596068;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 01:00:00;34.77954171671167;18.19432128432326;71.32;58.17876165589763;0.6301417757634751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 02:00:00;33.328768135888275;16.667196676302176;71.74000000000001;58.3694855342701;0.5935015443926749;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 03:00:00;34.823158694443244;18.44209441796825;71.86000000000001;56.434758488197645;0.5375104340659967;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 04:00:00;44.27072502240007;27.695530271873285;72.46000000000004;56.605989530951035;0.6648569354382063;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 05:00:00;59.61081658434595;42.9214322491948;72.51999999999998;56.83873989027717;0.9050963677913443;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 06:00:00;65.14193444554984;48.53600384623518;71.07999999999998;57.46936625241074;1.1395490231705596;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 07:00:00;62.94756151212637;46.51009410643206;70.0;57.49562326814623;1.1985815020723933;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 08:00:00;55.51716411617365;38.801596615254574;70.0;59.530011909279835;1.262501188547538;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 09:00:00;57.26914402460559;40.707668368850356;70.0;58.49901430960608;1.1855949436958149;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 10:00:00;55.35631015902301;38.74329705439694;70.0;58.88779943014907;1.1860903485800964;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 11:00:00;54.17431371588344;37.57082810825986;70.0;58.86618002716767;1.1585103903515075;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 12:00:00;54.28899181057507;37.73277133286443;70.0;58.55643058328076;1.1295383424864165;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 13:00:00;51.28361769772151;34.65585006537764;70.0;59.11188608581011;1.1214417173034015;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 14:00:00;52.070953217023174;35.54653780070275;70.0;58.42324595571489;1.0709259224673051;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 15:00:00;48.8399765696619;32.226701696309114;70.0;59.09545840202156;1.0663965784747236;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 16:00:00;48.2856346364739;31.74087202249541;70.0;58.677387147903175;1.015364547523312;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 17:00:00;50.47948623454593;34.05666013434073;70.0;57.80834989104824;0.9858325318173763;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 18:00:00;52.14651984394283;35.721436483275696;70.0;57.74743206292959;1.013325379777511;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 19:00:00;52.51794149450829;36.04208406799273;70.0;58.0590429788906;1.0471750096999346;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 20:00:00;56.28009261007415;39.88337735561311;70.0;57.42704123318049;1.0657811179163963;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 21:00:00;56.48952506352572;39.9902598838521;70.0;58.08091566582277;1.1284329016215084;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 22:00:00;50.77474589573516;34.089048779261645;70.0;59.4823460642167;1.149422227341038;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-10 23:00:00;41.784625019907274;25.19836574847084;70.0;59.20173638939144;0.9213259280928394;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 00:00:00;28.907906997480538;12.546968377142601;70.0;58.100223858281595;0.5784003763961733;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 01:00:00;28.70593262444019;12.534552341504911;70.0;56.96095097148094;0.5241751793411442;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 02:00:00;27.849987458100948;11.663172385841529;70.0;57.076804659459754;0.513104477650706;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 03:00:00;28.425876155274384;12.35056926796459;70.06;56.27735638061404;0.49105715406703176;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 04:00:00;38.01124748104999;21.734834749033645;70.18;56.899250258418874;0.6814597967283237;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 05:00:00;48.00310361416825;31.663148337136043;70.0;57.21445429120831;0.8939243302275843;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 06:00:00;50.31427781861102;33.95447127754621;70.0;57.32305299159111;0.9449901422531647;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 07:00:00;47.27233414692817;30.729688203284212;70.0;58.63471329080329;0.9903241283761715;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 08:00:00;44.29823432724873;27.708076621275325;70.0;59.071333989073196;0.9650947918803203;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 09:00:00;44.898414830144425;28.444008915436623;70.0;58.19569008194867;0.9056098021227436;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 10:00:00;43.46706962130532;26.976659249164104;70.0;58.46897215849475;0.8975177610390708;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 11:00:00;42.65426501719287;26.18654789040196;70.0;58.35265122533008;0.8719389778326381;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 12:00:00;42.717852339999034;26.299420941653704;70.0;58.029328519348496;0.8496530240804622;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 13:00:00;17.376055622196453;0.0;70.0;65.13076987514944;0.8496530240804622;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 14:00:00;17.376055622196453;0.0;70.0;65.13076987514944;0.8496530240804622;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 15:00:00;39.01990775454086;22.4617371990948;70.0;59.06559034809976;0.8496530240804622;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 16:00:00;38.555314111683366;22.1231180453396;70.0;58.28783604999791;0.7837865600623105;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 17:00:00;40.00029835361916;23.70334076286386;70.0;57.34519568681685;0.7525901092333768;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 18:00:00;41.24338043094977;24.944944326632914;70.0;57.27407922929484;0.7716418057673746;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 19:00:00;41.82444759088092;25.485606242128714;70.0;57.504668836169;0.7969538123309309;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 20:00:00;44.227657489931424;27.942852567878933;70.0;57.070866967147026;0.8144702830191392;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 21:00:00;43.25761376723765;26.837825396124465;70.0;57.974758680305456;0.8564844210214914;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 22:00:00;41.81976092082082;25.35354477216419;70.0;58.343858141003636;0.8542351366326033;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-11 23:00:00;35.93558113848752;19.341926062496903;70.0;59.234104016169;0.7947402390018524;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 00:00:00;32.78610440375531;16.245304862235262;70.0;59.11301899374217;0.7170229588662319;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 01:00:00;33.48324206456879;17.23042366474682;70.0;57.30919982227533;0.6281873782519308;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 02:00:00;29.07070071412996;12.628319717449937;70.0;58.53864588332641;0.6039072990561279;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 03:00:00;29.65735939115965;13.53287118295312;70.0;56.6016949814404;0.5270275632427223;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 04:00:00;39.24662183120693;22.97878108857203;70.0;56.97505375732129;0.7174258991347059;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 05:00:00;50.01579231248957;33.65761539386465;70.0;57.2769470388227;0.9359799110717725;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 06:00:00;34.29111417611911;17.758994224210905;70.0;59.05050538101375;0.745655509995582;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 07:00:00;49.878498368069366;33.52699865053287;70.0;57.17858112859727;0.9262495098156905;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 08:00:00;46.68684267575661;30.145611930635695;70.0;58.60067264085234;0.9751377930101254;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 09:00:00;47.22366313300027;30.762074130472545;70.0;58.12252718786249;0.9466432375994264;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 10:00:00;45.6867775254517;29.175141734852936;70.0;58.513128530556855;0.946977094821966;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 11:00:00;44.81545661323433;28.32063967567313;70.0;58.446945242470235;0.9235952773200858;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 12:00:00;17.438401286579566;0.0;70.0;65.50452410456671;0.9235952773200858;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 13:00:00;42.69137473449958;26.12334866635367;70.0;58.99451601623878;0.9235952773200858;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 14:00:00;43.226918293743154;26.794743141423506;70.0;58.11369354912597;0.8658807044736232;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 15:00:00;40.80081351610519;24.292272825254116;70.0;58.680412691003085;0.8582008463219601;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 16:00:00;40.359324104613165;23.926057657034193;70.0;58.21757009502193;0.8155671588583608;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 17:00:00;42.08159071976568;25.76934067040776;70.0;57.361841596039994;0.7927916427055948;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 18:00:00;43.244882843151316;26.914373429708668;70.0;57.41079409035058;0.8178753092797351;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 19:00:00;43.38936701466942;27.00592722176365;70.0;57.74386745781857;0.8429087752277714;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 20:00:00;46.357987346042805;30.063823876399923;70.0;57.06657775601184;0.8534180533619172;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 21:00:00;46.52035801568602;30.117535434405507;70.0;57.75550229647581;0.9045920858666605;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 22:00:00;42.392923748889665;25.81816935950375;70.0;59.02442724572387;0.919637954166234;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-12 23:00:00;35.59204232970307;19.085913850394377;70.0;58.78573210736329;0.7556708894345806;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 00:00:00;54.877431095668946;38.48608626560599;70.0;57.359988263257264;1.0337059248764093;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 01:00:00;54.85837537555407;38.36489750993382;70.0;58.06576965066154;1.0944583407747377;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 02:00:00;52.39991701764262;35.736832779785814;70.24000000000001;59.04377284676866;1.1143191851806602;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 03:00:00;54.30204763676719;37.720865836933115;70.42000000000002;58.31026562651647;1.0676583451281605;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 04:00:00;84.63730236081743;67.98342939621303;71.01999999999998;57.42893967820339;1.4827201248617254;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 05:00:00;116.1794426807278;99.29167879014999;71.44;57.574652535317455;1.9950291283575334;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 06:00:00;122.61378401961194;105.58310647747398;71.68;58.12707461464095;2.1540558418070392;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 07:00:00;113.39602009779689;96.11307085566271;71.86000000000001;59.86668764002519;2.2511756213688767;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 08:00:00;107.83230543914962;90.57301345350618;71.74000000000001;59.99271826978128;2.1855573934051478;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 09:00:00;101.60140316391288;84.38199930659627;71.56;60.081184699982714;2.1074309190327054;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 10:00:00;100.81575187124363;83.77605552823542;71.19999999999999;59.27921467688634;2.0136047915394;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 11:00:00;97.54030733050811;80.41393319230167;71.38;59.75428998288572;1.9976313415311426;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 12:00:00;97.77244001052794;80.78096199519456;71.13999999999999;59.0994034848967;1.9333886285665751;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 13:00:00;86.89279145579137;69.74239762139771;71.13999999999999;60.429233921563366;1.9315854457953316;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 14:00:00;87.41862552199056;70.40027943790383;71.13999999999999;59.56094992487232;1.7975531950005241;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 15:00:00;81.02822400512;64.02228835367113;70.89999999999998;59.8840578545657;1.7513194997061023;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 16:00:00;81.03003021337702;64.03613849717652;71.13999999999999;59.57444913225419;1.6681318993911995;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 17:00:00;83.4748197474717;66.48068882587808;71.5;59.15954691379835;1.610553270929277;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 18:00:00;97.99229255177052;81.16876601334553;71.62;57.723651270808205;1.6789660853573705;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 19:00:00;104.24074449684822;87.34593001675003;71.68;57.81442921498268;1.7899894108233023;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 20:00:00;106.99910369820022;89.9289817805055;71.98000000000002;58.55340820578135;1.897426946574015;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 21:00:00;104.26294929787765;87.05161446726046;72.15999999999997;59.37179167042029;1.94120326302237;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 22:00:00;88.86220000260543;71.58446670761475;72.34000000000003;60.077084144503715;1.7253373436305532;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-13 23:00:00;67.90112738398099;50.688062693855684;72.27999999999997;60.1799493052975;1.3361047403298976;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 00:00:00;61.78675541416326;44.665870241720974;72.39999999999998;59.72758946344203;1.1608787609135687;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 01:00:00;58.7129817716302;41.609570476318396;72.46000000000004;59.682059344995764;1.0940167709045439;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 02:00:00;57.3407769014425;40.29276047101199;72.57999999999998;59.27202322423449;1.02589342910313;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 03:00:00;61.57217225628813;44.74715480994976;72.69999999999999;57.58316451308286;0.9697824009588167;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 04:00:00;86.33046265336391;69.43327818103374;72.82;57.2724769338252;1.3220673140562142;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 05:00:00;125.11591709138528;107.96216352148097;72.82;57.932746463474984;2.001007371594138;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 06:00:00;147.81463466241476;130.5145669765592;72.88;58.106100337901296;2.3821713588725437;1.2226139190207599;2.4999999999999982;3.722613919020758
2021-09-14 07:00:00;132.95042392863064;115.43627957011834;72.75999999999999;60.018428371859386;2.48437663453057;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 08:00:00;125.33220375372869;107.84836512596067;72.57999999999998;60.2032090784399;2.4110450829190775;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 09:00:00;117.43070142262162;100.02066120552804;72.27999999999997;60.223873234084124;2.319127142388332;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 10:00:00;115.36026703626229;98.33400641478062;71.19999999999999;58.81411225250906;2.217582688192309;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 11:00:00;110.42917958800908;93.54228111769332;70.42000000000002;58.773993082231925;2.2576546615780053;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 12:00:00;110.57218424834304;93.6804648836823;70.30000000000001;58.905655402195976;2.310506787761497;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 13:00:00;99.44315183675387;82.48757983857769;70.0;59.906961253352506;2.345868425540065;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 14:00:00;99.25128552068243;82.35346030100015;70.0;59.536453323545686;2.2584367603082214;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 15:00:00;93.86014424647055;76.9236511433169;70.0;59.93231446906981;2.219740905033216;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 16:00:00;94.36745327959721;77.50483580615277;70.0;59.437342773289856;2.1271580412767968;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 17:00:00;96.86520472403322;79.93524439619362;70.42000000000002;59.400499891971265;2.0929392219079865;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 18:00:00;111.93312052933949;94.80219192523961;71.86000000000001;58.91545377200032;2.0588394922279463;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 19:00:00;119.26264685385958;101.9389770157275;72.75999999999999;59.1165768406496;2.081286196791247;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 20:00:00;124.0025399041063;106.50716975018554;73.53999999999996;59.369244195732506;2.0834749162773174;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 21:00:00;122.28541625206856;104.8245791878496;73.42000000000002;59.31615234509076;2.0643710858559245;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 22:00:00;103.17887822278216;85.58452188809464;73.77999999999997;60.38129574094728;1.8334906944643448;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-14 23:00:00;77.41833925800242;59.922983698265135;74.38;59.93235681728925;1.2758439342293828;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-15 00:00:00;54.618070741693856;37.30622707874064;74.62;59.282308573578916;0.8478657052093655;1.2669462501337927;2.499999999999998;3.7669462501337905
2021-09-15 01:00:00;58.029277495947085;40.99698560807999;74.68;57.26762912408901;0.7934872706511484;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 02:00:00;55.806823344050905;38.52872855380532;74.98000000000002;58.59727543172403;0.8110579431440056;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 03:00:00;59.323524673823535;42.216165068266776;75.22000000000003;57.15583657165712;0.7819154641670805;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 04:00:00;74.9433937620615;57.79641484558588;75.34000000000003;56.69747049306295;0.9571482869212249;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 05:00:00;102.88394752563947;85.56181519501723;74.92000000000002;57.59665989604332;1.4140562867954154;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 06:00:00;128.80005173107472;111.52336146575257;73.96000000000004;57.56845137868004;1.870883568847301;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 07:00:00;110.69994195754573;93.4981087383041;72.39999999999998;58.982788193539875;1.9644266944359103;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 08:00:00;102.2162049034111;85.382426391611;70.72000000000003;58.38983716399241;1.973793206736712;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 09:00:00;102.42975420821702;85.74120399842349;70.0;58.09388299846904;2.0483619229599532;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 10:00:00;96.21770233917712;79.35296938823485;70.0;59.39382665662339;2.1599662767843992;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 11:00:00;92.31865827559517;75.4230257876872;70.0;59.701714484999115;2.1343973121295683;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 12:00:00;96.78337284354728;80.000762289424;70.0;58.843913580501294;2.0655684560285117;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 13:00:00;90.81939419219043;73.93144110751317;70.0;59.689190731636245;2.097184102726242;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 14:00:00;95.04302896662034;78.26667052316378;70.0;58.848329727624844;2.0292289906703225;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 15:00:00;80.75144853916218;63.75943155140417;70.0;60.6431532325866;2.0548092583311752;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 16:00:00;82.1089788276093;65.27759235060137;70.0;59.569675491747546;1.8743191401426453;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 17:00:00;84.41404970915278;67.66944306268445;70.0;58.93434807187003;1.8163035846981084;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 18:00:00;88.70865354048688;72.02128255272457;70.0;58.43205787419117;1.8258310558718693;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 19:00:00;92.42635472096413;75.64227876962815;70.30000000000001;58.66425470152427;1.8912647509090514;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 20:00:00;98.08156488098072;81.37607644887183;70.18;58.11408233881269;1.9354312037293222;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 21:00:00;98.6531883696452;81.91424285909052;70.0;58.48937167132402;2.040623126993701;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 22:00:00;87.30095983063998;70.36027511377796;70.0;60.11954844330501;2.1037442162989493;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-15 23:00:00;69.70426402069337;52.68715596338614;70.53999999999996;60.62715078404125;1.6742162597956183;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 00:00:00;50.33361851772054;33.52276112573143;70.60000000000002;59.69464675321177;1.0989277113697382;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 01:00:00;50.68538848459271;33.82381870207388;71.32;59.38994981133902;1.0115590000332804;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 02:00:00;48.065184621044324;31.147416848389515;71.62;59.592098345939405;0.9514620176974607;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 03:00:00;50.980069183177704;34.28443679387781;71.86000000000001;57.86272843256205;0.8671769817281715;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 04:00:00;68.24675954473952;51.5591205244074;71.98000000000002;57.03697910010004;1.087412550105045;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 05:00:00;96.35863718702637;79.50328476051331;72.03999999999996;57.46540194160309;1.5741451374269502;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 06:00:00;109.02226186945903;92.0453433909396;71.74000000000001;58.094931231663054;1.9023488879531631;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 07:00:00;105.61864508572594;88.63135047521628;71.32;58.66617358324254;1.987327439206833;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 08:00:00;94.37554685809424;77.37781827153559;70.72000000000003;59.62248784143634;2.0248113251406887;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 09:00:00;94.86333112911501;78.06422954559639;70.24000000000001;58.77781961896966;1.9705245128644293;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 10:00:00;88.95150655426545;72.11232126130625;70.0;59.42458387873751;2.0026569062740225;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 11:00:00;85.87255750770461;69.01744937650584;70.0;59.6120539299788;1.9682280681692284;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 12:00:00;85.54304357852259;68.73144467898058;70.0;59.33778344344495;1.91023988494193;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 13:00:00;78.10946583598776;61.2080158461828;70.0;60.12773192438635;1.8838114730343134;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 14:00:00;77.75635749921139;60.949106330528316;70.0;59.52920051092872;1.7680997971087355;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 15:00:00;73.75165682619232;56.923966534829795;70.0;59.7717728495241;1.7168095735079092;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 16:00:00;74.22466622683277;57.48393362682675;70.0;59.19230472390143;1.6351811488338768;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 17:00:00;76.66293017331017;59.994753813522735;70.0;58.64275775635116;1.6071752473977845;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 18:00:00;81.13282302824406;64.40825788270303;70.36000000000001;58.52800101313039;1.6326352662543078;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 19:00:00;84.63363390885321;67.80418734384581;70.77999999999997;58.70986103081117;1.669480796189035;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 20:00:00;89.85820120859808;73.04258917220439;70.96000000000004;58.30650442662085;1.6908220884497738;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 21:00:00;90.96318605005456;74.12037529551037;70.89999999999998;58.513419192540766;1.7484971661789643;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 22:00:00;81.36093261861159;64.30589830674658;70.96000000000004;60.112065558579786;1.7857455470520656;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-16 23:00:00;65.18038242299939;48.154159335974335;71.07999999999998;60.31328880164375;1.441400106887982;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 00:00:00;43.98060494625152;27.14662605675074;71.68;59.199703196259065;0.8390483632658103;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 01:00:00;42.99177033713269;26.28092462787085;71.62;58.48619013758179;0.7793729239103443;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 02:00:00;42.016925775945154;25.31192927849961;71.74000000000001;58.35119340782279;0.747193551402762;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 03:00:00;44.5358031132121;28.007408727512004;71.86000000000001;56.99556657359511;0.7133647372772752;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 04:00:00;58.74793711826219;42.119325769878;71.98000000000002;56.92314184880155;0.9289855782206031;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 05:00:00;81.8762136066915;65.0653323933138;72.27999999999997;57.296668004995354;1.3010681856025825;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 06:00:00;93.32924347287893;76.38831358241333;72.10000000000002;57.9261089664185;1.5677592266848817;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 07:00:00;88.67544200286012;71.96143127564115;70.77999999999997;57.85619973226886;1.6336681192441602;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 08:00:00;80.13740168898458;63.41754842357082;70.0;58.87784754513723;1.7155252827999414;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 09:00:00;79.3814957814357;62.640384640826376;70.0;59.0353789456683;1.7237582625776442;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 10:00:00;76.02313543971123;59.23168526461181;70.0;59.458873985755645;1.7171549328605704;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 11:00:00;74.94159599991112;58.17907102722374;70.0;59.3047823198728;1.6683379129337894;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 12:00:00;75.19546295097058;58.47419651434189;70.0;59.02844625080701;1.6318273659562477;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 13:00:00;70.7768022903269;53.985829731086774;70.0;59.60600551114942;1.6212842532302048;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 14:00:00;73.06785265459901;56.39356183015896;70.0;58.78446522089655;1.5511616804326132;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 15:00:00;66.64086603845469;49.8368572580175;70.0;59.80811297544494;1.556814045139146;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 16:00:00;65.03267046084643;48.28744845064723;70.0;59.479892728335756;1.4718451777626103;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 17:00:00;66.67190292436523;50.03360758276293;70.0;58.735287130863014;1.4092025944604039;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 18:00:00;70.07893938847305;53.511169572638416;70.0;58.164120213790056;1.4097356563726324;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 19:00:00;72.61306337094162;55.923820429829256;70.36000000000001;58.52579164734561;1.4609194038949882;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 20:00:00;76.69379836812381;60.02360532171216;70.48000000000002;58.17386724374876;1.4838478134904487;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 21:00:00;77.32039254500664;60.579424989118;70.53999999999996;58.561301224917486;1.536862861174491;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 22:00:00;69.40323305174357;52.43396154465721;70.72000000000003;60.11065863504399;1.5575499674859086;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-17 23:00:00;55.80126500640518;38.96886119489178;70.48000000000002;59.89854251363289;1.2555940894562845;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 00:00:00;41.50773926057044;24.749824483316868;71.38;58.99721497737994;0.7981076182770953;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 01:00:00;41.526173561964555;24.942974351459004;71.32;57.95570544291792;0.7398208816177779;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 02:00:00;39.556318074304905;22.867168297287723;71.5;58.53246131655601;0.7262882494499153;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 03:00:00;41.868852183620746;25.342594768304803;71.80000000000001;57.130012327874624;0.6795352901608291;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 04:00:00;54.625789680646314;38.01500220917067;72.03999999999996;56.8823032921494;0.858055194719503;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 05:00:00;75.29667962284307;58.57547265588734;71.92000000000002;57.23131399038539;1.2205163110469428;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 06:00:00;83.29203202295372;66.51903849741117;71.25999999999999;57.90188600266413;1.4845985144232587;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 07:00:00;81.09404811435243;64.51649618632831;70.18;57.73829629233808;1.551886071841029;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 08:00:00;74.0024756879035;57.247844826588505;70.0;59.26260982578253;1.6409608650393073;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 09:00:00;72.37021239221036;55.62050168465532;70.0;59.28571670431086;1.6082273050834035;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 10:00:00;70.13423668135478;53.380407236891884;70.0;59.38064793354755;1.5724714348653634;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 11:00:00;69.03096827521618;52.30587233826206;70.0;59.22792816044256;1.5257923519481167;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 12:00:00;69.20325621491948;52.52122334067339;70.0;58.94149151158956;1.4899808398867933;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 13:00:00;65.23095976562058;48.48061690367693;70.0;59.49851348214003;1.4789507057084068;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 14:00:00;67.30553459874882;50.674088969475015;70.0;58.66831352327819;1.4141873161012795;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 15:00:00;61.37868070514414;44.61317931398028;70.0;59.70801114938831;1.419936594237015;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 16:00:00;60.25796837263958;43.563065663046594;70.0;59.29121504269682;1.3397537987756944;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 17:00:00;64.15337139635876;47.621433007458435;70.0;58.111847035338656;1.28486000160273;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 18:00:00;65.4054686763705;48.84249539226506;70.0;58.25760417964614;1.3261970449197291;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 19:00:00;68.13280513647658;51.58433547451266;70.0;58.077607893337586;1.3606410790667332;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 20:00:00;71.09893960877451;54.54374667259857;70.0;58.03143237388747;1.4143980702867573;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 21:00:00;71.41776560069223;54.70359483933689;70.30000000000001;58.77204104761341;1.4750425444051731;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 22:00:00;64.19863634722519;47.26621485915108;70.53999999999996;60.186674708030694;1.4763749013409786;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-18 23:00:00;52.47651219136154;35.544015965007446;71.13999999999999;59.927218093408555;1.1143004268427852;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 00:00:00;35.99477237484533;19.354032381178897;71.13999999999999;58.634969644013665;0.6853389120059223;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 01:00:00;36.00456315981648;19.503390491801778;71.25999999999999;57.67329669860857;0.6309488658057046;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 02:00:00;34.48592908030546;17.78056205298901;71.86000000000001;58.489653277334526;0.614115375287284;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 03:00:00;36.13226887475366;19.730901102169188;71.92000000000002;56.46017037320445;0.5564693381707598;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 04:00:00;46.282958423571095;29.72747418060293;72.15999999999997;56.672911098839336;0.7115444404006955;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 05:00:00;62.319760339050596;45.717475628333894;71.62;57.07512176215545;1.0201555443315498;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 06:00:00;68.68463770937643;52.087772718621416;70.65999999999997;57.71595958031833;1.2633988027442644;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 07:00:00;66.75737215753497;50.22600650248506;70.0;57.99680560858195;1.324198534168947;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 08:00:00;58.10163594815966;41.32009497604165;70.0;59.88807116145318;1.3680597505854244;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 09:00:00;60.21230734764344;43.61430502409776;70.0;58.655600612656656;1.2637305127140905;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 10:00:00;58.273174737050674;41.63270497501978;70.0;58.983424157625905;1.2594263056054535;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 11:00:00;57.067513129886414;40.43784009003672;70.0;58.95145597156363;1.229800333074872;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 12:00:00;57.053143259727015;40.46562764550144;70.0;58.6776904144092;1.199762435907427;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 13:00:00;53.822545036513176;37.1658554340657;70.0;59.22348622064436;1.1891500291967818;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 14:00:00;54.673549130190196;38.12105265316552;70.0;58.52683425193902;1.1346050413212547;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 15:00:00;51.20170931006364;34.56077210924801;70.0;59.20255306031993;1.1290523803605732;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 16:00:00;50.612548129396835;34.03975544428449;70.0;58.78666929945433;1.0746679126202014;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 17:00:00;53.090582822307525;36.64483876910218;70.0;57.87668687687761;1.042670005246606;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 18:00:00;54.710888023897404;38.25651698605602;70.0;57.86055022991275;1.0730636196172616;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 19:00:00;54.863465012875054;38.35551015239912;70.0;58.19869044007413;1.1068881549661092;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 20:00:00;59.15085096931018;42.73726030474247;70.0;57.453294150272825;1.122488732401429;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 21:00:00;57.232846318457035;40.661877255971035;70.0;58.53045161937865;1.188091084221311;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 22:00:00;53.245682495174655;36.57536988044037;70.0;59.31285536818467;1.1862423395573192;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-19 23:00:00;43.888924313495934;27.283906021923933;70.0;59.24789169833747;0.9718785926430745;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 00:00:00;63.50294371644523;47.02822307768653;70.53999999999996;57.12329150180187;1.1269342630456765;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 01:00:00;64.24592503335558;47.43371161868327;71.25999999999999;58.659234019219696;1.213945949063517;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 02:00:00;60.036449555335366;42.901532405250755;72.03999999999996;60.18653759512557;1.2059255146742753;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 03:00:00;63.824746894854876;46.84659800203172;72.51999999999998;58.64820521203819;1.0954868162760365;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 04:00:00;89.06880566231027;72.14739342464195;72.88;57.27046783518426;1.3585838619063184;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 05:00:00;129.5032755408425;112.30343050022717;72.94;57.98989003814427;2.0624673198178094;1.226012320630491;2.499999999999998;3.7260123206304887
2021-09-20 06:00:00;152.2499266462245;134.9558788894523;72.75999999999999;58.06681527498921;2.4671290270454804;1.2684992916816764;2.4999999999999973;3.7684992916816737
2021-09-20 07:00:00;136.91680590694182;119.4248230014827;72.57999999999998;59.94366653926187;2.5798020923506577;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 08:00:00;129.0771678282464;111.62761626523252;72.34000000000003;60.11184580525793;2.513270483613941;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 09:00:00;120.89138311710934;103.52629312323478;71.98000000000002;60.12682229573903;2.428349879255048;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 10:00:00;115.21647855504341;97.94660184556064;71.68;59.94460248838584;2.3375854858694685;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 11:00:00;115.14031240883611;98.03952630287243;71.32;59.1859975816713;2.2593006950395775;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 12:00:00;115.08046684490705;98.11977924327806;70.84000000000003;58.726741263929284;2.261993386796693;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 13:00:00;102.40801831477363;85.31309949013044;70.65999999999997;60.1087871400843;2.310906037745543;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 14:00:00;102.75885583929492;85.76505025978305;70.60000000000002;59.49909381131664;2.20399973043579;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 15:00:00;95.25275810108369;78.09878253156312;70.89999999999998;60.45489653564937;2.1712784556620615;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 16:00:00;95.47508987717971;78.41979429318553;70.96000000000004;59.7531360538909;2.028414404402905;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 17:00:00;98.75885764471316;81.75662707847137;71.13999999999999;59.141136084014306;1.959686674469637;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 18:00:00;114.46732753201407;97.30035448334714;72.46000000000004;58.50964831315457;1.9536515074784722;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 19:00:00;123.08920985181919;105.84095687809129;72.94;58.3489825292034;2.008561417000592;1.3099613024324657;2.4999999999999973;3.809961302432463
