Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-20 20:00:00;128.28988850620942;110.80396766633288;73.72000000000003;59.01570613012194;2.07729876860457;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 21:00:00;127.25379455720685;109.72688872931022;73.77999999999997;59.265174063246775;2.0874189360343176;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 22:00:00;106.86050639604476;89.21592669722423;74.01999999999998;60.37848276187657;1.865113481822938;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-20 23:00:00;79.8298710941391;62.3016247885644;74.5;59.96092519635857;1.3073123580401917;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-21 00:00:00;75.08446145821915;57.58652713348418;74.38;60.00350537769856;1.2435056804748117;1.3099613024324657;2.4999999999999973;3.809961302432463
2021-09-21 01:00:00;65.93550330404237;48.52797230349791;74.5;59.59423221653543;1.0532117222113602;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 02:00:00;78.64974168864563;61.41042527892921;75.03999999999996;57.53019810075563;1.069465496025698;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 03:00:00;84.67997190888309;67.48305132127946;75.15999999999997;56.95769978725849;1.1076566059178834;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 04:00:00;109.50477688344857;92.16071854840251;75.15999999999997;57.350964244467434;1.4640077252094315;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 05:00:00;154.5954901145751;136.89661432763802;75.34000000000003;58.143897836629264;2.1405112436285165;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 06:00:00;158.55364633814463;140.75763769779604;75.51999999999998;58.51785511917137;2.2203591629380885;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 07:00:00;173.69362253524469;156.11156991841096;74.19999999999999;58.00249695084466;2.553209855102334;1.2676127122811187;2.4999999999999973;3.767612712281116
2021-09-21 08:00:00;160.00326946063876;142.45479082753593;73.30000000000001;59.021659139846236;2.6680982693557183;1.3150726553456131;2.4999999999999973;3.8150726553456105
2021-09-21 09:00:00;148.51709618236288;131.05204323709654;72.57999999999998;59.47700183242273;2.6987116173344745;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 10:00:00;140.7641895135235;123.398943342676;72.03999999999996;59.549931809190014;2.683354702752204;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 11:00:00;140.4957031892215;123.30878208265858;71.5;58.91075431881433;2.657137587853087;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 12:00:00;141.5847202286299;124.36950278874603;71.5;59.06091660602982;2.710058820718613;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 13:00:00;124.11551861574081;106.82518231006063;71.13999999999999;60.35783711865059;2.7407593709463978;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 14:00:00;125.12793249491519;107.88059941261757;71.32;59.87840539472751;2.6038647502868937;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 15:00:00;115.40573748790715;98.26516621193542;70.77999999999997;59.958150374380466;2.539081348874945;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 16:00:00;115.16980932570208;97.95755720717008;71.19999999999999;60.0239283025162;2.4535797474312844;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 17:00:00;130.01410472561065;112.72278943590649;72.27999999999997;59.10250692736446;2.349137203089594;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 18:00:00;138.75441335937361;121.40478841523174;72.75999999999999;58.78822658819632;2.36453627695214;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 19:00:00;150.1228637584488;132.7279819527146;73.18;58.37938121701234;2.4150030153598503;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 20:00:00;156.5700716842154;139.03396655040407;73.60000000000002;58.73048324574563;2.5070477482447977;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 21:00:00;155.96872684761325;138.27024764202122;73.96000000000004;59.46665860885031;2.5622394554833403;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 22:00:00;130.47618320366672;112.61671736529775;74.44;60.74930673096907;2.26911503275786;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-21 23:00:00;94.42035336317377;76.75375029248323;74.62;60.32647201857725;1.5728122926865846;1.3551206915300202;2.4999999999999973;3.8551206915300176
2021-09-22 00:00:00;69.5853060095328;52.06408767924706;75.03999999999996;59.738640033689364;1.0827749976961363;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 01:00:00;74.73894431424169;57.363801263801264;75.57999999999998;58.09765334007636;1.0178831874029353;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 02:00:00;70.9470656129611;53.48698613284655;75.39999999999998;58.90819024760316;1.0242756090987193;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 03:00:00;75.896606826447;58.53944195333265;75.82;57.684816029560636;0.9964398873713646;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 04:00:00;98.79431650098489;81.42711347254284;75.82;57.18208544726588;1.2620755526700087;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 05:00:00;138.47777532604624;120.7924156085184;75.94;57.94611256106214;1.8323388427898304;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 06:00:00;141.2142474706141;123.62888203405446;75.39999999999998;57.72977990907208;1.9027742552690616;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 07:00:00;154.38730904132197;136.92015316292313;74.07999999999998;57.86028033986696;2.2663081653271426;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 08:00:00;141.21633265443964;123.92279220643724;72.63999999999999;58.47530568884764;2.373714222679883;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 09:00:00;139.63218121790993;122.6491814594449;71.32;57.762587113227994;2.4522198822515513;1.2675674205153644;2.499999999999998;3.767567420515362
2021-09-22 10:00:00;129.22429964453525;112.2596901277529;70.48000000000002;58.72223000240939;2.6167964161453106;1.3119670637625216;2.4999999999999973;3.811967063762519
2021-09-22 11:00:00;123.69356090581276;106.7687016691083;70.0;59.069353749571064;2.6943372935119574;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 12:00:00;123.55138422532845;106.60075299917524;70.0;59.23932106123675;2.7337490888383282;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 13:00:00;111.65647413720464;94.58775785813027;70.0;60.32510886409261;2.747821595212109;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 14:00:00;111.63622085547385;94.61574930311917;70.12;59.89871752181534;2.600461599742163;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 15:00:00;104.59964320710021;87.5898966109197;70.0;60.131028217304845;2.5235330997440713;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 16:00:00;104.49847042860803;87.39862173682926;70.53999999999996;60.20119111730139;2.4065236604696234;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 17:00:00;118.47078290394722;101.310369896284;71.62;59.18324463626175;2.268061760311572;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 18:00:00;125.96712378344486;108.82140763495674;71.86000000000001;58.65547430684103;2.2713555205492924;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 19:00:00;134.61673617657144;117.46143365484612;72.03999999999996;58.31339597473715;2.334998794499789;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 20:00:00;139.12171239772067;121.71146805231866;72.75999999999999;59.16654595577228;2.4367770788630665;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 21:00:00;136.18417097271356;118.73504440183845;72.75999999999999;59.50770987714645;2.4467320223117035;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 22:00:00;114.13591484508308;96.67312050979909;72.51999999999998;60.349237838237116;2.2328279411814336;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-22 23:00:00;85.43586158836544;68.16849902949446;71.74000000000001;60.66619713533498;1.836936421512593;1.3529992434137035;2.4999999999999973;3.852999243413701
2021-09-23 00:00:00;64.22287225013285;47.13272406920162;71.98000000000002;59.83243517579359;1.2587839851724665;1.3100378224359295;2.4999999999999973;3.810037822435927
2021-09-23 01:00:00;61.45564402074115;44.34360298614484;72.22000000000003;59.86624412191054;1.184441099517457;1.3100378224359295;2.4999999999999973;3.810037822435927
2021-09-23 02:00:00;59.737217176542934;42.64104134341999;72.46000000000004;59.61332598946376;1.1071462493039628;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 03:00:00;63.71150673907727;46.75200048577822;72.88;58.21849324614749;1.034641706416771;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 04:00:00;89.94967920536907;72.95348305283757;73.42000000000002;57.24967199444711;1.3244375920907825;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 05:00:00;131.44746099343016;114.14863033786314;73.42000000000002;58.059444153668096;2.0374923170321964;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 06:00:00;157.89011819596215;140.49128007630415;73.42000000000002;57.96039271192598;2.4316843619794315;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 07:00:00;139.59889818446283;122.05399193523877;72.94;59.87137336100858;2.5433302074675948;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 08:00:00;130.0715489478336;112.70701407254084;72.15999999999997;59.705011445788216;2.4865070153499502;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 09:00:00;121.80031947714318;104.5064847531853;71.74000000000001;59.867015513380466;2.4425262324454806;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 10:00:00;120.8521172776259;103.68942627640028;71.44;59.32286350593324;2.37467933547002;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 11:00:00;115.58862041553037;98.62451927894747;70.60000000000002;58.970645749024754;2.3665200582076866;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 12:00:00;115.4021968474221;98.51757445214318;70.24000000000001;58.79411192465972;2.400575067154289;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 13:00:00;103.61508897839389;86.492698126265;70.48000000000002;60.424340820381474;2.4533706681878438;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 14:00:00;104.09731168002499;86.93758860577096;70.96000000000004;60.19874603526654;2.303177147454633;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 15:00:00;96.13294379343581;78.93383776773535;71.01999999999998;60.61567533221398;2.199930977948316;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 16:00:00;96.47215377605232;79.42150617796308;70.96000000000004;59.70055869102032;2.04002665785475;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 17:00:00;109.73336660151352;92.71688704627664;71.68;58.416112191708464;1.9697838541462076;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 18:00:00;116.30363920090178;99.16352120604131;72.15999999999997;58.57615611409017;2.0385498316573667;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 19:00:00;124.56094771765419;107.29560583624207;72.75999999999999;58.596227701035104;2.0938891051200246;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 20:00:00;129.08802476509666;111.75734401051844;73.0;58.6773029179073;2.1459117522018367;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 21:00:00;128.14611607807475;110.59806208795959;73.53999999999996;59.60803878540014;2.189998920368485;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 22:00:00;107.70798824003053;90.08176651381808;73.77999999999997;60.46485210845191;1.925983797825292;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-23 23:00:00;79.47875549591856;61.908221340487;74.62;60.137433164762285;1.3066408343630702;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 00:00:00;71.83433996606445;54.353263672446694;74.5;59.73335203306772;1.158246225950192;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 01:00:00;79.00312469082922;61.777368443190106;74.86000000000001;57.58719456795626;1.0890105754699686;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 02:00:00;75.38403228756182;57.910021018754264;75.10000000000002;59.09274311272435;1.1212776331685943;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 03:00:00;80.69043641594317;63.34033786860977;75.46000000000004;57.809337082962884;1.0884581933700874;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 04:00:00;104.62080403278453;87.26078340187549;75.51999999999998;57.238052672729054;1.3625307413911865;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 05:00:00;147.43296947425355;129.7064242402755;75.94;57.99894625545295;1.9565789429023646;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 06:00:00;150.7307961131973;133.05278185623814;75.57999999999998;57.91987389143702;2.0321646951011942;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 07:00:00;144.63400533120793;127.07642761096362;74.56;58.27278842593216;2.114337852087047;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 08:00:00;151.66357203208355;134.28512313397292;73.18;58.22905865074671;2.4152575714007933;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 09:00:00;140.82731510452655;123.48460364293184;72.39999999999998;59.04066252519965;2.5098784414551605;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 10:00:00;133.30665119291342;116.10057501130181;71.62;59.10156132599576;2.5354343047081507;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 11:00:00;133.24373092234376;116.14566066780432;71.19999999999999;58.80027816762913;2.5585007686085675;1.26980966160985;2.4999999999999973;3.7698096616098473
2021-09-24 12:00:00;133.9909948496881;116.87204068923332;71.13999999999999;58.97090278115837;2.6216092490377143;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 13:00:00;118.31817318069555;101.14716560464251;70.72000000000003;60.130216994668615;2.6602049919501347;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 14:00:00;118.6801812195876;101.67316493050491;70.42000000000002;59.34075032053653;2.550460258788217;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 15:00:00;110.17052106302532;93.00669984724841;70.65999999999997;60.354468678815806;2.5453395488359316;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 16:00:00;110.27008638469125;93.12692826458839;70.89999999999998;59.98862864947864;2.406185403202422;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 17:00:00;125.88741554613688;108.78667962312002;71.62;58.59911187487336;2.3019316262929728;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 18:00:00;132.73683734887788;115.39924257681862;72.46000000000004;59.149931635417374;2.3744437689506124;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 19:00:00;142.92645332189912;125.56856287682476;72.88;58.61351830155212;2.3853188650911608;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 20:00:00;148.51886661681115;131.0539844179611;73.24000000000001;58.821528678681034;2.4525231642607825;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 21:00:00;146.78127913826222;129.20547250135897;73.42000000000002;59.42449177663531;2.497081424024643;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 22:00:00;121.93819732263876;104.28813300764932;72.88;60.99033562090409;2.441860695032123;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-24 23:00:00;90.6452790790055;73.30426795566012;72.15999999999997;60.55976654830829;1.8604978420824585;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-25 00:00:00;57.132659036231175;40.20523651973124;71.25999999999999;59.77255492123675;1.1841635771032595;1.3139925433632156;2.4999999999999973;3.813992543363213
2021-09-25 01:00:00;56.95186441046044;40.32787944469724;70.65999999999997;58.361335697726474;1.1025561299587336;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 02:00:00;53.84088220898676;37.2257348720282;70.30000000000001;58.70267262945839;1.1053630943771215;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 03:00:00;55.84626495401223;39.26737885822664;70.48000000000002;58.2136153357863;1.0839974544209046;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 04:00:00;86.6477318879319;70.04353873498484;70.53999999999996;57.52013964999139;1.5845340733056263;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 05:00:00;119.3000623005528;102.48619953333966;70.77999999999997;57.64629072255747;2.1627383504683486;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 06:00:00;125.06292170824887;108.16384553029435;70.77999999999997;58.07220289785738;2.3431981075611534;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 07:00:00;121.41428274974174;104.6072007062808;70.0;58.33714613267091;2.4786525569390996;1.2726916573579796;2.4999999999999973;3.772691657357977
2021-09-25 08:00:00;110.05592066987063;93.05712289036661;70.0;59.89673957306104;2.593597465409747;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 09:00:00;109.11856691004135;92.16255096708532;70.0;59.65014479051354;2.510239094479715;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 10:00:00;104.03810711243395;86.87808375899219;70.60000000000002;60.54132743514447;2.462648796269725;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 11:00:00;96.49665976002476;79.23093667287786;71.68;60.41874534938199;2.040216289727308;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 12:00:00;94.73062011335185;77.459828550575;71.98000000000002;60.211974000302064;1.9166264207248493;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 13:00:00;92.12657770850113;74.91318428510482;71.98000000000002;59.909209659585315;1.8171883394382142;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 14:00:00;88.86463108426055;71.63789675954264;72.10000000000002;59.96874656707371;1.7441104180401823;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 15:00:00;89.06914359846876;71.95532550651343;72.03999999999996;59.28437614931778;1.6625559988492606;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 16:00:00;90.60268134108149;73.54968353107121;72.03999999999996;58.83727182974826;1.6339098031706674;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 17:00:00;93.48135638914579;76.36325651558498;72.39999999999998;58.8275469268774;1.6399000009081457;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 18:00:00;100.20576475838931;83.19879601001266;72.39999999999998;57.913853985670414;1.6469884671232429;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 19:00:00;107.63727892442243;90.64755012927023;72.39999999999998;57.58786978717228;1.7301983702006245;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 20:00:00;111.38750726480407;94.17173064961628;72.88;58.497671367933606;1.843987558726656;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 21:00:00;109.1952869018925;91.91726511715339;72.82;59.03322651579265;1.8857840714918155;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 22:00:00;92.52727679062264;75.15125584533288;72.94;60.043118351848136;1.7081884287062727;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-25 23:00:00;70.23380426187492;52.945672136785845;73.06;59.877402786172524;1.2685159135807533;1.315088709280118;2.4999999999999973;3.8150887092801153
2021-09-26 00:00:00;61.64041467173605;44.438273450680335;73.24000000000001;59.520122944012655;1.069709965159744;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 01:00:00;57.15100443682779;39.918851457159526;73.24000000000001;59.86687659771155;1.0175171199302608;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 02:00:00;55.56703110169148;38.31754546305236;73.65999999999997;59.64930026649324;0.944295841895924;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 03:00:00;59.718934680653234;42.77193980199012;73.77999999999997;57.454444621121354;0.8709531554424076;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 04:00:00;86.284417266321;69.22600253205036;73.84000000000003;57.38788811708275;1.248709528547817;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 05:00:00;126.23391292292841;108.88880759928918;73.96000000000004;57.9794107816345;1.8807625390018148;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 06:00:00;151.4946440461088;134.13579449115184;73.53999999999996;57.7426710656116;2.2833071017336626;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 07:00:00;134.02850135259487;116.48485050026974;73.12;59.83089691665458;2.4013319590459936;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 08:00:00;124.01923399805514;106.75102345487196;71.98000000000002;59.4066578664914;2.3484916527055506;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 09:00:00;123.51235612892586;106.52342666383139;71.07999999999998;58.461140820917365;2.3304566144115064;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 10:00:00;114.4595742103121;97.57399570184143;70.18;58.8858443306043;2.4129541305801716;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 11:00:00;110.03274482656504;93.11960136290362;70.0;59.350109692362935;2.4599570343899906;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 12:00:00;110.0181274740247;93.11147290608076;70.0;59.30586850150246;2.4494548490824495;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 13:00:00;99.36935154258825;82.25998304753705;70.30000000000001;60.623897593317736;2.4451342514278167;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 14:00:00;99.30410978501186;82.40223104193745;70.0;59.56796337025264;2.2664640187014626;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 15:00:00;92.7268516687032;75.61090536642192;70.53999999999996;60.61765166766588;2.2250601456851133;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 16:00:00;92.88902153602488;75.84663061428543;70.72000000000003;59.967519953359215;2.056868146057425;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 17:00:00;95.71672761403674;78.66720513182445;71.13999999999999;59.531944345629995;1.9632656604624112;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 18:00:00;111.87840858772628;94.92005454917135;71.80000000000001;57.85622721187394;1.9103664937149993;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 19:00:00;119.3536598235266;102.26411528864269;72.15999999999997;58.15664052971448;2.0293371825183364;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 20:00:00;122.80304750014996;105.66587446901761;72.15999999999997;58.38065322060328;2.12193083616183;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 21:00:00;119.71179127160735;102.43074865351166;72.27999999999997;59.29379468536524;2.194852672897426;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 22:00:00;101.67881590988169;84.28396879643397;72.57999999999998;60.25896971691219;1.9648715510857462;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-26 23:00:00;76.87438488299271;59.58158851170422;72.69999999999999;60.056156586351676;1.4476156002045715;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 00:00:00;61.21522953979894;43.99337467065294;72.75999999999999;59.99971135329503;1.1422198240081924;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 01:00:00;57.818740219804035;40.68765328376455;72.63999999999999;59.69424261077597;1.0633882827481393;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 02:00:00;56.94916392627191;39.989600466630364;72.46000000000004;58.81453661635305;0.9936873789570415;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 03:00:00;61.34400775273396;44.60316793619547;72.46000000000004;57.25512240881403;0.9605941280362557;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 04:00:00;85.46574396136496;68.64587214932904;72.27999999999997;57.29431470689275;1.3578949683954402;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 05:00:00;123.14273184643287;106.08798101319954;72.22000000000003;57.92864203732239;2.051568376864107;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 06:00:00;141.78777493951787;124.60643965625387;72.10000000000002;58.24276269823724;2.4361994601134573;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 07:00:00;128.87650552647014;111.53199062728635;71.92000000000002;59.82593876037657;2.5371859510414194;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 08:00:00;122.00724559739955;104.72396976132809;71.62;59.90232043753508;2.47910382213475;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 09:00:00;122.60165820302963;105.47016415205778;71.32;59.185326922329125;2.4055753965416464;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 10:00:00;114.32104457552435;97.10957753764592;71.25999999999999;59.98130331854776;2.41333702787378;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 11:00:00;110.05523556415294;92.90922524144185;71.07999999999998;59.842049003012846;2.331708647092306;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 12:00:00;110.89164762289232;93.75571457716204;71.25999999999999;59.57828390978631;2.260179329787395;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 13:00:00;100.75490515390291;83.39725265853852;71.68;60.89177493595804;2.2236524534364612;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 14:00:00;97.29846193845427;79.97920093326073;71.86000000000001;60.57033244686431;2.0519913764070314;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 15:00:00;97.55263597496621;80.3643335220244;71.86000000000001;59.712824610895154;1.9121167963138535;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 16:00:00;99.24239734733081;82.12150095825875;71.92000000000002;59.16332122669422;1.8522957774088127;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 17:00:00;103.47194175344023;86.4462189862511;71.86000000000001;58.476134852703694;1.8407370618896832;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 18:00:00;110.75071064175754;93.81187974635674;71.74000000000001;57.81563505364875;1.8937464596096978;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 19:00:00;118.14953391390954;101.20161129326011;71.68;57.72493710112116;2.0158161673591404;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 20:00:00;121.16825243320882;104.08609391118827;71.80000000000001;58.40625127198814;2.15395887279357;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 21:00:00;117.45182665036654;100.2387798213509;71.86000000000001;59.31113834762078;2.2284667251660726;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 22:00:00;100.22346155229559;82.87571894458767;72.27999999999997;60.2762276449202;1.9879358117720793;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-27 23:00:00;75.97897000394474;58.7287079886639;72.27999999999997;60.17117029036848;1.493970217363864;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 00:00:00;63.59283969214969;46.453780977941086;72.27999999999997;59.93386789995685;1.2263883283414572;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 01:00:00;60.04277675857646;42.83817482072001;72.63999999999999;60.07453505687113;1.1377135102390206;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 02:00:00;58.74000099862137;41.64705223154203;72.69999999999999;59.38326736212832;1.0502361880952;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 03:00:00;62.39269417497612;45.36403052401232;73.30000000000001;58.303232290635094;0.9905736798015264;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 04:00:00;89.08323080666803;72.09670735701734;73.12;57.52578416021453;1.3601384812882298;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 05:00:00;130.09654640245176;112.81029117647309;73.53999999999996;57.96381756522743;1.988636709975225;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 06:00:00;157.16086629685503;139.74571227997646;73.60000000000002;57.91818392379258;2.3861556402881376;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 07:00:00;137.64212220932077;120.15132330410188;72.82;59.68814374563942;2.495605588774232;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 08:00:00;128.11896760702922;110.82931070014519;71.92000000000002;59.49920344470115;2.4559226907148815;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 09:00:00;120.59044282101428;103.2728627851119;71.80000000000001;59.99424229140749;2.4320345126668386;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 10:00:00;115.15710185698558;97.89169193896736;71.62;59.97150302587096;2.3538107659633596;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 11:00:00;110.02181816935098;92.75550375300843;71.62;60.113027967441724;2.2765042722432582;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 12:00:00;107.90438652472635;90.65203194658774;71.74000000000001;59.9625608218027;2.1814182363757055;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 13:00:00;102.19369179035347;85.16526512622532;70.96000000000004;59.40480958712601;2.105705791879178;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 14:00:00;102.7785009836383;85.81573632740768;70.84000000000003;59.06625929496977;2.0784449289184614;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 15:00:00;95.12683604452027;78.01852959115749;70.96000000000004;60.10157932684433;2.0858693321083446;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 16:00:00;95.2726976014408;78.21705002268715;71.07999999999998;59.64240322126989;1.9832816332164178;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 17:00:00;108.68591453514009;91.72488704464166;71.62;58.13578480108606;1.9191030636271016;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 18:00:00;115.55967740477122;98.52526778427479;71.86000000000001;58.189491828845746;2.012669065511026;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 19:00:00;123.44199904316997;106.38160826608697;71.98000000000002;58.03278737424705;2.1072993537695477;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 20:00:00;127.16059629377254;109.9296329998086;72.34000000000003;58.704619852797805;2.220424522385646;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 21:00:00;124.7799560942494;107.36998658476658;72.69999999999999;59.599699849552394;2.267849821346161;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 22:00:00;104.99640385600914;87.59397253323719;72.57999999999998;60.220480845299335;2.02266313618944;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-28 23:00:00;79.27150101074223;61.959493832098396;72.88;59.99765148858978;1.4651184829072326;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-29 00:00:00;56.08597123398251;38.99398442725298;72.88;59.371836747729844;0.9885727930119241;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-29 01:00:00;52.43927607627024;35.2931499862653;73.06;59.554498377768994;0.9244782068938041;1.2725412625112171;2.4999999999999973;3.7725412625112145
2021-09-29 02:00:00;51.74996572592438;34.79851922924868;72.88;58.53763673260181;0.8590927576728139;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 03:00:00;55.76465327402465;39.08294679362288;72.75999999999999;56.7728057264718;0.8304958438243305;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 04:00:00;77.64736727113564;60.836024618389956;72.57999999999998;57.163554125751034;1.1992043139314106;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 05:00:00;111.29318201670209;94.27164039485183;72.46000000000004;57.7934858398047;1.8067262869155025;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 06:00:00;128.22828217143675;111.10332011203619;72.22000000000003;58.10480500948313;2.162955835513653;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 07:00:00;116.70576691523178;99.38875570844829;72.10000000000002;59.78681818143292;2.256694311040644;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 08:00:00;110.54764775697798;93.27526189150898;71.86000000000001;59.89944347263361;2.2006391135180543;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 09:00:00;103.92967151269175;86.72051473737503;71.56;59.95660090762715;2.132578539011014;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 10:00:00;102.68821555207037;85.78463064316371;70.72000000000003;58.804062825504616;2.0518382040295258;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 11:00:00;99.05305434735737;82.08735469683079;70.65999999999997;59.35248794910967;2.0856984677754755;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 12:00:00;99.04054803698904;82.16564157923632;70.42000000000002;58.98816513581397;2.062755729600785;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 13:00:00;88.98280236541369;71.9242939627338;70.53999999999996;60.34019162838143;2.077135250356942;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 14:00:00;89.04972525000105;72.19118106184352;70.24000000000001;59.329658910148225;1.943322886159425;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 15:00:00;83.55882469155983;66.67551434690996;70.12;59.751075761531126;1.9187099647314014;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 16:00:00;83.9415323905229;67.09185822152108;70.24000000000001;59.40461487269965;1.8445194984573876;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 17:00:00;86.9567338259546;70.17351459257428;70.30000000000001;58.82596766050483;1.8044209421485569;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 18:00:00;92.78622345108263;76.03791378367787;70.42000000000002;58.313668461230804;1.8248267771121571;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 19:00:00;97.4668162793227;80.69598328680563;70.48000000000002;58.26912029548595;1.9004678933845625;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 20:00:00;103.56979045755749;86.78456764116135;70.53999999999996;58.13869151197986;1.9884574230443162;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 21:00:00;104.57308862843797;87.61725539038353;70.84000000000003;58.93999269870204;2.0922974083071857;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 22:00:00;93.21897719936044;76.04503077298746;71.01999999999998;60.508541070235935;2.11150466548743;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-29 23:00:00;69.01294127648735;51.96469744398388;71.56;59.90729758020541;1.410115189843455;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 00:00:00;51.58737679421859;34.609605340986604;71.98000000000002;59.464344142369725;0.9813875437490527;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 01:00:00;52.00414744039108;35.33836087185508;71.5;57.94222511691129;0.9132722717062068;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 02:00:00;49.17953079863338;32.32910311938955;71.74000000000001;59.00238646793326;0.9192783299190578;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 03:00:00;52.09563344527485;35.34778443475424;72.15999999999997;57.86727330031948;0.8678345643558866;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 04:00:00;70.49165239375016;53.805402966578285;71.92000000000002;57.094949658287874;1.1321193772403984;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 05:00:00;100.00980874325155;83.10326002007093;72.27999999999997;57.46097564680548;1.6068439228558695;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 06:00:00;113.28701861097012;96.29310689126379;71.80000000000001;58.03361385864184;1.9593449865715795;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 07:00:00;109.393958140153;92.41374016444237;71.25999999999999;58.57733122679309;2.053682941289516;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 08:00:00;97.74039798852884;80.75993404581281;70.60000000000002;59.53439726782949;2.1030506782017255;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 09:00:00;97.58924018499383;80.82275779847389;70.0;58.72153418607985;2.060167912971074;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 10:00:00;91.70802142680667;74.82623060697422;70.0;59.626125251480346;2.1048300395158144;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 11:00:00;88.00361250343957;71.1133468247046;70.0;59.78452261482175;2.0511269598275272;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 12:00:00;87.73029880492744;70.89660487802394;70.0;59.42454161262748;1.9751547041277002;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 13:00:00;81.00949183999386;64.10535721536164;70.0;60.06698693151833;1.9418049804867399;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 14:00:00;80.29555390564117;63.47083731348477;70.0;59.57289008540852;1.833488778937617;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 15:00:00;76.7644241451902;59.93071885103316;70.0;59.7271805065281;1.7791847560163594;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 16:00:00;76.81657578217201;60.053225168722264;70.0;59.26677961352516;1.7040236054003266;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 17:00:00;78.54618021813145;61.69920748844245;70.48000000000002;59.296863228472546;1.6722921182652324;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 18:00:00;83.25424137034108;66.3858594369587;70.96000000000004;58.84442199694149;1.6361116586023101;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 19:00:00;87.1792634137449;70.35632060513869;71.01999999999998;58.38024273093754;1.6421966844465141;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 20:00:00;98.4691335881109;81.5263838282779;71.86000000000001;58.033953605547424;1.6957148224310818;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 21:00:00;96.47022290119888;79.26472873247921;72.34000000000003;59.350798194571894;1.7683227218136637;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 22:00:00;82.67037421648158;65.34298514278485;72.82;60.11470107990846;1.54922938502212;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-09-30 23:00:00;63.33224935033865;46.10635207796346;73.06;59.689810923581376;1.1278155381341097;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 00:00:00;54.46922355994007;37.19191911813151;73.89999999999998;59.570153555342756;0.9050245445722852;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 01:00:00;49.74918962035126;32.56085921692065;73.77999999999997;59.22229796223667;0.8136617384375723;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 02:00:00;56.866198838140264;39.93435355815536;74.68;56.562833158849855;0.7473338006241272;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 03:00:00;52.17407749414962;35.01982907597066;74.38;58.4384704221801;0.7792476463897638;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 04:00:00;76.34546138524243;59.227021243951945;74.86000000000001;57.10124091554172;1.0235788840628097;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 05:00:00;105.50086091934578;88.1267475596203;75.27999999999997;57.558149608125916;1.4174170328941544;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 06:00:00;107.31985503560396;89.95731401024646;74.92000000000002;57.687645082827885;1.4828122192159308;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 07:00:00;117.08041600321184;99.7931934464465;73.89999999999998;57.83944929383108;1.7356994809565836;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 08:00:00;106.40616862597643;89.42795244336764;71.80000000000001;58.26220583643658;1.8714128570510973;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 09:00:00;105.25752321625059;88.62537200326106;70.30000000000001;57.39804888769754;1.9424438081765307;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 10:00:00;98.22728144388051;81.42946992962437;70.0;58.91320564849548;2.1094869464819577;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 11:00:00;98.06582855289881;81.24163195428027;70.0;59.08022485684501;2.138231464678597;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 12:00:00;98.66426017132396;81.83929823946606;70.0;59.06617008214596;2.148514353476656;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 13:00:00;92.27244709569386;75.35718047213697;70.0;59.828515345238486;2.159923649945732;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 14:00:00;95.47908401967601;78.66995931002378;70.0;59.05249921490065;2.076557534823113;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 15:00:00;86.3666115731871;69.42833092309418;70.0;60.14071341308812;2.0856964410888286;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 16:00:00;83.97672833941925;67.09230955699664;70.0;59.86043518723636;1.9719247815511987;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 17:00:00;85.55692385190488;68.76919039143213;70.0;59.186160038052435;1.8837615709957944;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 18:00:00;90.56347791760656;73.86472237713024;70.0;58.45957686284572;1.8684525325682702;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 19:00:00;93.86419519436316;76.91794328545068;70.77999999999997;59.2246119470841;1.9340430456405464;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 20:00:00;99.97087088884328;83.16782501053613;70.65999999999997;58.24718287404477;1.9175814857608944;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 21:00:00;101.10198245999106;84.03529493303435;71.32;59.29942227095023;2.002557707982565;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 22:00:00;90.51062699564221;73.25681038419845;71.5;60.647826087138355;1.9857909998231948;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-01 23:00:00;66.97584202093611;49.90342719505397;71.74000000000001;59.892182576944435;1.3459549960292323;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 00:00:00;58.996716434320476;41.981368452788324;71.80000000000001;59.661204377478214;1.1571854146884955;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 01:00:00;57.14636583252102;40.18488559605976;71.86000000000001;59.35386182287283;1.0879679551323493;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 02:00:00;55.781104267675424;38.864166207744475;71.92000000000002;59.07223150503751;1.033737127738169;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 03:00:00;59.51860628716919;42.72736557126034;72.22000000000003;57.86061178858182;0.9868872215441463;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 04:00:00;81.93797758073141;65.14914631064167;72.15999999999997;57.27451004171786;1.3106080038885068;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 05:00:00;117.56663220932245;100.557366683832;72.10000000000002;57.89277587906713;1.970269142632197;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 06:00:00;135.69670110733554;118.526001358865;72.15999999999997;58.27248656943959;2.326459558108649;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 07:00:00;123.4891638524154;106.14092674913036;72.03999999999996;59.87435018034569;2.4168196771636374;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 08:00:00;116.8428433134179;99.5601664540378;71.74000000000001;59.91829786566905;2.353275719715743;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 09:00:00;110.28809378397463;92.98321226669255;71.74000000000001;60.23969763221589;2.2833373513834836;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 10:00:00;109.45272848944438;92.2981128721774;71.5;59.514212906245234;2.1742563292690598;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 11:00:00;105.46739592647464;88.34356692272615;71.32;59.58870299237947;2.1405378048212995;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 12:00:00;105.91652875706191;88.87261589960175;71.19999999999999;59.166630287071825;2.095690711267714;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 13:00:00;93.85638290651029;76.68926500047434;71.07999999999998;60.40853493421821;2.094066531364905;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 14:00:00;94.33297178074709;77.34010942526369;70.89999999999998;59.436651983948536;1.9593081658969642;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 15:00:00;87.33418087906496;70.23030015329557;71.01999999999998;60.23114902078623;1.9273463532229584;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 16:00:00;87.42325318033258;70.39015667868244;71.13999999999999;59.65559175079903;1.8124625866099637;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 17:00:00;90.43063389175472;73.47310395400052;71.25999999999999;58.96072526048056;1.7505994266782212;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 18:00:00;96.56028237247625;79.64661072013133;71.44;58.32316331751235;1.7527506043216157;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 19:00:00;101.33011458048944;84.4232759430007;71.44;58.140398544541426;1.8140556946807784;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 20:00:00;115.55735296099131;98.68095556441004;71.68;57.40749170567682;1.9277379210104293;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 21:00:00;112.64317331886845;95.45337619469431;72.03999999999996;59.13633549192019;2.0784640792827216;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 22:00:00;95.8471854577685;78.4438806719825;72.10000000000002;60.78264476496446;2.016439174028818;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-02 23:00:00;72.86547194497807;55.69477466633288;72.15999999999997;59.90775274123797;1.415978760896671;1.2324369805676674;2.4999999999999973;3.7324369805676647
