Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-03 00:00:00;60.10680620633008;43.01292560219711;72.15999999999997;59.879660384529416;1.1653704036663262;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 01:00:00;57.56218957873173;40.51171967948168;72.22000000000003;59.62873255938524;1.0884752704738185;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 02:00:00;56.0854873724513;39.06180187115758;72.39999999999998;59.33490538229802;1.022088845153734;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 03:00:00;60.311626248563975;43.55615626353687;72.39999999999998;57.45953668314297;0.961142282338786;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 04:00:00;83.66554027942838;66.81346321053626;72.57999999999998;57.24147396631872;1.298714536811092;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 05:00:00;120.829443848769;103.72188310760598;72.69999999999999;57.872441439809165;1.940232782443829;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 06:00:00;141.14726984726076;123.91912093353314;72.57999999999998;58.0985459259702;2.3206573489774307;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 07:00:00;127.22757474984121;109.82638881273337;72.34000000000003;59.83355367416948;2.422133267367734;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 08:00:00;120.34507206463324;102.96761319653713;72.15999999999997;60.04128751481318;2.3644086466975693;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 09:00:00;112.94245819284814;95.63204520132324;71.86000000000001;60.09285847174863;2.2852671067077495;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 10:00:00;111.67058851421902;94.60029775820311;71.25999999999999;59.13703398130957;2.193212067041703;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 11:00:00;107.44544404720538;90.40686970340047;70.96000000000004;59.323161469696686;2.1983847688570672;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 12:00:00;107.10778723902223;90.23881993046804;70.42000000000002;58.73961363650096;2.183305698193497;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 13:00:00;96.17906660168279;79.26477894455405;70.0;59.72673756620338;2.229065782158017;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 14:00:00;96.07012336384368;79.20224879648617;70.0;59.42525952767164;2.163063855421207;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 15:00:00;90.5898710936263;73.67223882673251;70.0;59.895838457540435;2.1346666753512267;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 16:00:00;90.60656657451685;73.68396322949523;70.24000000000001;59.698188629988806;2.046421747112774;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 17:00:00;92.83676514684134;75.74745811573544;71.07999999999998;59.916827374364516;1.9800815093433717;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 18:00:00;108.06683860793079;91.04780372109636;71.92000000000002;58.23937016009023;1.8807759561985653;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 19:00:00;115.32735036580111;98.14888366105565;72.51999999999998;58.501077185994404;1.9587020563952036;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 20:00:00;119.10641675596716;101.88896814236611;72.63999999999999;58.544610716578575;2.0119111353339707;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 21:00:00;117.62555624493275;100.19283787602468;73.12;59.53348917755193;2.0613154610637423;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 22:00:00;99.06644404217631;81.60965949709977;73.12;60.2219464564173;1.8287448181052206;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-03 23:00:00;74.74283348497684;57.410492194827874;73.30000000000001;59.86862978484152;1.3249513973216243;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 00:00:00;51.918667636625884;34.79404603030848;73.42000000000002;59.240056851255645;0.8717656624472846;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 01:00:00;48.19832847511997;31.08590928069494;73.36000000000001;59.204210276602964;0.8106783668246146;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 02:00:00;47.50949332260407;30.550714285905357;73.30000000000001;58.34578147884423;0.7564276333415032;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 03:00:00;50.408018610935386;33.526143602176;73.77999999999997;57.305285502595325;0.7285048366070672;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 04:00:00;71.19867143133122;54.28087807273634;73.72000000000003;56.99420036266787;1.0135279026462956;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 05:00:00;101.70653440085061;84.66275108052355;72.88;57.751200116615394;1.600645240248528;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 06:00:00;121.62014867959583;104.36620966846142;73.36000000000001;58.01616173161648;1.887218683522871;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 07:00:00;107.22788661244809;89.93505891609946;72.51999999999998;59.47902870827704;1.9577107120574762;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 08:00:00;98.75374425938031;81.80200640599354;71.07999999999998;58.87534519446223;1.9265433252208555;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 09:00:00;99.80026059192824;82.98708103731332;70.60000000000002;58.39281762895661;1.9465562228321893;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 10:00:00;93.27000980189025;76.44687077360487;70.12;59.088344869224045;2.0130383816090354;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 11:00:00;89.29711068358046;72.45202241963976;70.0;59.45245754031441;2.0157507694979877;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 12:00:00;88.91115687411146;72.09204007195393;70.0;59.29332401232904;1.9772077804205244;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 13:00:00;88.01409803104717;71.20004841397129;70.0;59.28323635558138;1.9554166091321539;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 14:00:00;92.23345630886992;75.50072247924471;70.0;58.634792324937735;1.9322433314080918;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 15:00:00;78.05303272092058;61.082314464853944;70.0;60.57492305988893;1.9717669710104238;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 16:00:00;78.72058167282367;61.897849695009484;70.0;59.6045266626366;1.8029958837007003;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 17:00:00;80.8756555445285;64.14694294692285;70.0;58.92745336560233;1.7390857856640207;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 18:00:00;85.72053070141814;69.06563980379855;70.0;58.300269124467206;1.7444546702938484;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 19:00:00;89.79426518131423;73.13057321660514;70.0;58.23518569348124;1.8172481427170302;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 20:00:00;94.72457658448768;77.97918501463937;70.24000000000001;58.39937473866394;1.904753348541437;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 21:00:00;95.29143798661241;78.50800864044334;70.18;58.69567361506108;1.9756002098316152;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 22:00:00;84.89199853294912;67.82322285160845;70.53999999999996;60.50248924770591;2.0136845779680606;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-04 23:00:00;67.50523263946182;50.52495605573083;70.53999999999996;60.45342305067027;1.5934716523463601;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 00:00:00;58.13948690638021;41.27109144648692;70.72000000000003;59.84939152401279;1.27340939638178;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 01:00:00;58.19073745264387;41.44896810891228;70.72000000000003;59.01433008980132;1.183609105246804;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 02:00:00;55.01277724631433;38.21383631105081;70.77999999999997;59.40833684945113;1.1518350590704345;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 03:00:00;56.83275270425374;40.19271418053309;70.77999999999997;58.31849116517185;1.0858723422727259;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 04:00:00;89.4707672376366;72.75896645957833;71.01999999999998;57.706556785372356;1.6000792044993555;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 05:00:00;122.68928721230199;105.82179108789443;71.13999999999999;57.563822806155144;2.1516907619467496;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 06:00:00;128.01842968066362;111.05432957424078;71.13999999999999;58.07486708328048;2.3329711752407793;1.2324369805676674;2.4999999999999973;3.7324369805676647
2021-10-05 07:00:00;126.05690048951006;108.94945573554052;71.19999999999999;59.02123504155111;2.464416370460953;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 08:00:00;112.39362366986047;95.14177981477104;71.13999999999999;60.396889219144214;2.4909346216320354;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 09:00:00;114.42321945056602;97.27629976387549;71.19999999999999;59.60991363258921;2.3505971237030927;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 10:00:00;106.86560846720435;89.66095515378929;71.19999999999999;60.18977028600415;2.3109592763398656;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 11:00:00;102.8271222943089;85.72543399762789;70.96000000000004;59.860232525899505;2.2056901842707823;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 12:00:00;102.72356630959634;85.78843198223689;70.60000000000002;59.12001788450368;2.1304904251950454;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 13:00:00;91.94631763699154;74.84901724307646;70.65999999999997;60.40486438675754;2.1347333877760555;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 14:00:00;92.23854833672044;75.25665126113464;70.65999999999997;59.64875642396123;1.9944667444811157;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 15:00:00;85.41894388128077;68.23793462293347;71.13999999999999;60.66944452798839;1.9423844165308672;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 16:00:00;93.62718229141677;76.59813775692598;71.62;59.00112448400097;1.7665747024445753;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 17:00:00;95.9520241519561;78.76230381643464;72.27999999999997;59.3420835168352;1.7657959120317095;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 18:00:00;101.93677302120071;84.72117200768464;72.82;58.830025417156435;1.7348609248302043;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 19:00:00;109.96813192877339;92.79973709283696;73.06;58.070654980174595;1.7467666879266235;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 20:00:00;114.14220274529762;96.91313491142367;73.18;58.235063180114764;1.8184563285136228;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 21:00:00;112.83950673232573;95.46418126541705;73.36000000000001;59.055867670228395;1.878236904035358;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 22:00:00;94.92720871943854;77.50234412425492;73.24000000000001;60.01154968106994;1.7085687149180089;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-05 23:00:00;71.79033739361057;54.45990481256815;73.42000000000002;59.80896511984463;1.2558146845682057;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 00:00:00;71.27981530092376;53.88157291313481;74.01999999999998;59.73684182734746;1.188209525534246;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 01:00:00;64.4451350331332;47.04858535385101;73.84000000000003;59.993778254071344;1.1081781045652657;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 02:00:00;63.98077941027811;46.815867661614554;73.60000000000002;58.816970802331525;1.0304734370416873;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 03:00:00;69.3208582172586;52.37633507398822;73.65999999999997;57.19234605059927;1.0022657928639003;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 04:00:00;101.50240510245432;84.33788195455111;73.84000000000003;57.644221502246296;1.4921937413172224;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 05:00:00;149.73262906947565;132.302483756567;73.60000000000002;58.182950971979494;2.3124156837101353;1.2741742266579745;2.4999999999999973;3.774174226657972
2021-10-06 06:00:00;181.33730779728037;163.81840101369826;73.60000000000002;57.96464774955825;2.761405613635794;1.369787733910151;2.4999999999999973;3.8697877339101483
2021-10-06 07:00:00;161.18486312661722;143.4036128202729;73.53999999999996;60.27880866063708;2.8939593269848776;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 08:00:00;150.42753461747196;132.72830761895713;73.18;60.381693840301125;2.7985015535578763;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 09:00:00;140.8175762526198;123.14231927491844;73.06;60.59623575012637;2.6900375900644775;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 10:00:00;133.0488969063857;115.59137287788387;72.39999999999998;60.01666227015994;2.5581397744567447;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 11:00:00;126.14415411265546;108.83265692250531;71.86000000000001;59.761480275021256;2.4824791040978234;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 12:00:00;132.4986779219776;115.5171012739786;71.13999999999999;58.12526196923096;2.423967673613898;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 13:00:00;117.00044856073079;99.80122988762591;71.01999999999998;60.06125204140045;2.5420102517693874;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 14:00:00;117.96184859152311;100.73210065657182;71.38;59.889003403752554;2.444187864064382;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 15:00:00;116.52395287754119;99.18725129534246;71.86000000000001;60.16352201286793;2.3719788413827563;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 16:00:00;118.07071800135579;100.76180929813393;72.10000000000002;59.712651747609016;2.2694183728290938;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 17:00:00;121.18749590876534;103.78218785694774;72.69999999999999;59.679826816224534;2.216112280942514;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 18:00:00;130.35171916484697;113.05623546458436;72.88;58.54548026805952;2.1651317373070067;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 19:00:00;141.3374018665264;124.11280156594714;72.88;57.78453274791002;2.229262717556083;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 20:00:00;146.81746042065782;129.4455027263447;73.12;58.36860160531353;2.369710129175701;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 21:00:00;144.92434431003076;127.40055789881991;73.30000000000001;59.24341797862684;2.4547785664983586;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 22:00:00;121.78339090408222;104.10898291413089;73.65999999999997;60.515572239586845;2.2059572300804047;1.4133131507619354;2.4999999999999973;3.9133131507619328
2021-10-06 23:00:00;90.34806052523466;72.85549199079816;73.77999999999997;60.09723417219334;1.5721560430773696;1.369440644573312;2.4999999999999973;3.8694406445733094
2021-10-07 00:00:00;72.02626945395028;54.593720507126655;73.77999999999997;60.093636360668995;1.2530071702514223;1.323039509623774;2.499999999999997;3.823039509623771
2021-10-07 01:00:00;64.58955622999213;47.27982511894487;73.96000000000004;59.4572995731682;1.0603863636729083;1.2826962156060802;2.4999999999999973;3.7826962156060775
2021-10-07 02:00:00;64.00056307204241;46.8239590365308;73.84000000000003;58.7353402475037;1.0088429367201623;1.2826962156060802;2.4999999999999973;3.7826962156060775
2021-10-07 03:00:00;69.6395473620247;52.7201610035787;73.77999999999997;56.935934940396066;0.9843731041962493;1.2826962156060802;2.4999999999999973;3.7826962156060775
2021-10-07 04:00:00;102.46730297531472;85.26699548098759;74.07999999999998;57.62357659961418;1.482520004821491;1.2826962156060802;2.4999999999999973;3.7826962156060775
2021-10-07 05:00:00;151.84024390716417;134.33521830786455;74.07999999999998;58.15563633672343;2.2702595714318576;1.2826962156060802;2.4999999999999973;3.7826962156060775
2021-10-07 06:00:00;186.57482223717292;168.9860500887229;74.07999999999998;57.821398496490076;2.7322507851334237;1.33195209632163;2.4999999999999973;3.8319520963216274
2021-10-07 07:00:00;163.06591728419696;145.30105187274808;73.60000000000002;60.066408919445166;2.8688038651310794;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 08:00:00;150.29808754534562;132.79729646939074;72.51999999999998;59.72666359596093;2.797179547945761;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 09:00:00;139.36579092136066;122.08193877396552;71.56;59.52210436147402;2.7564893539661597;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 10:00:00;133.44422955403826;116.10057501130181;71.62;60.004899732657236;2.735442215461223;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 11:00:00;133.39024030787564;116.21078439386343;71.25999999999999;59.279867809563314;2.651020917034392;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 12:00:00;134.13145618265406;116.97223103701663;71.19999999999999;59.18017984193631;2.6569499855990126;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 13:00:00;118.19051646894557;100.8666326308492;71.19999999999999;60.67356358562989;2.6733262855088165;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 14:00:00;119.13382037762362;101.8985932130173;71.32;59.95792515655006;2.496480239641947;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 15:00:00;109.17457198494212;91.86452988251867;71.38;60.651555590150224;2.422899790284181;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 16:00:00;120.11439462015586;102.94558234735295;71.80000000000001;59.03499493507371;2.2403959293624074;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 17:00:00;122.61796312323986;105.20988420725578;72.63999999999999;59.71324797654381;2.258475529785496;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 18:00:00;130.82113496825602;113.3653785168174;73.30000000000001;59.17348046117047;2.204923101726511;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 19:00:00;142.48973524097994;125.08764920746484;73.60000000000002;58.22430082758416;2.2064770556380497;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 20:00:00;148.6204341961377;131.23432704397106;73.48000000000002;58.07267655375239;2.2966881813833204;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 21:00:00;134.56299831712997;116.60152675021837;74.56;61.164811776410545;2.391814776197364;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 22:00:00;116.73147629765165;98.85781615779383;74.86000000000001;60.81101608093394;1.97830738524652;1.3810941673865078;2.4999999999999973;3.881094167386505
2021-10-07 23:00:00;90.17493184510273;72.55284034728531;74.68;60.00872361652421;1.463418812835087;1.3401293571576018;2.4999999999999973;3.840129357157599
2021-10-08 00:00:00;70.93123372898349;53.42753202146033;74.92000000000002;59.587134327807405;1.101450266646486;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 01:00:00;76.14816353502444;58.83241026084064;75.27999999999997;57.89677291726855;1.04298902851;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 02:00:00;72.86238630715468;55.515889042334976;74.92000000000002;58.53541043574819;1.058811216964493;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 03:00:00;78.38466095836104;61.26484441101268;74.80000000000001;57.00909489591987;1.0490199573722272;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 04:00:00;98.44217895409335;81.25476985338912;74.44;57.27212662091904;1.3652601879769701;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 05:00:00;146.01819088518872;128.49369239651392;74.44;58.0839671445508;2.125590981156666;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 06:00:00;181.12874494513818;163.52743454761642;74.44;57.69029254030511;2.5747250665349775;1.2961924484846246;2.4999999999999973;3.796192448484622
2021-10-08 07:00:00;156.53707785392191;138.8160062754365;73.65999999999997;59.88891681828943;2.706448892260113;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 08:00:00;144.13708533673807;126.68250861868447;72.51999999999998;59.58271484655285;2.6526704207690894;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 09:00:00;134.49628530215236;117.12958943166309;71.98000000000002;59.78229387856692;2.625323544700935;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 10:00:00;132.94460634569518;115.78195400858151;71.38;59.06657392072219;2.570647478415894;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 11:00:00;127.65968792013052;110.54911433384991;70.96000000000004;59.26412446031054;2.598793368428252;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 12:00:00;128.87551707851273;111.68170155112058;71.25999999999999;59.481269301869474;2.605089437041428;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 13:00:00;113.55429352483533;96.25557692095298;71.13999999999999;60.687905513067506;2.5867290606044895;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 14:00:00;114.23919923418154;97.12054859321455;70.96000000000004;59.67199523786178;2.4096206472825235;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 15:00:00;105.16810484226781;87.90692768647254;71.19999999999999;60.60869651315778;2.3642061615506016;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 16:00:00;116.06860178482535;98.96996316318815;71.56;58.912110719016596;2.184979703996163;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 17:00:00;119.59893852065085;102.37250366401823;72.03999999999996;59.18091687914699;2.214460974813516;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 18:00:00;128.17717481546256;111.05567232976001;72.03999999999996;58.266631442126936;2.2157524375994306;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 19:00:00;137.32925998516316;120.13070661497945;72.34000000000003;58.23319140727858;2.3178483381762796;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 20:00:00;141.68033125910844;124.41733418414316;72.39999999999998;58.48488635524694;2.424228293476386;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 21:00:00;137.61217269328563;120.29318748159211;72.22000000000003;59.13782512299201;2.5045379174524847;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 22:00:00;116.66569119972635;99.180232519981;72.63999999999999;60.39331731259057;2.2681689591175522;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-08 23:00:00;87.51810672826011;70.14394588649331;73.06;60.08490351162902;1.605972215912647;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-09 00:00:00;79.98849960091198;62.586256836435915;73.24000000000001;60.1326382144872;1.4529911639739552;1.340738320434602;2.4999999999999973;3.8407383204345993
2021-10-09 01:00:00;72.79658117612972;55.48849220526888;73.48000000000002;59.625649122349444;1.2510524297179622;1.299095290980377;2.4999999999999973;3.7990952909803744
2021-10-09 02:00:00;70.73444839025322;53.34771480844912;73.89999999999998;59.81525478949948;1.195728788793206;1.299095290980377;2.4999999999999973;3.7990952909803744
2021-10-09 03:00:00;76.86192770186119;59.775771002643154;73.96000000000004;57.63755430809766;1.121183634001156;1.299095290980377;2.4999999999999973;3.7990952909803744
2021-10-09 04:00:00;114.74297610837638;97.4626115926463;73.96000000000004;57.855746120994525;1.6964310437191872;1.299095290980377;2.4999999999999973;3.7990952909803744
2021-10-09 05:00:00;171.00702835932117;153.4261961079046;74.01999999999998;58.2200665583876;2.576970294440471;1.299095290980377;2.4999999999999973;3.7990952909803744
2021-10-09 06:00:00;210.7797761556265;193.08781798641786;74.07999999999998;57.886921806965006;3.0992045114078994;1.5012311581598947;2.4999999999999973;4.001231158159892
2021-10-09 07:00:00;185.45686477341204;167.50152129180762;73.96000000000004;60.395544895330715;3.2553018926224215;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 08:00:00;172.56446586392335;154.67402892209358;73.65999999999997;60.6035275812024;3.1468513292683298;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 09:00:00;160.47301913855526;142.69941310886662;73.24000000000001;60.562557275136726;3.0138461303967796;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 10:00:00;151.68947845447912;134.07333948050467;72.75999999999999;60.22524327494449;2.8813118021643755;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 11:00:00;143.54035667649816;126.0425622405633;72.34000000000003;60.06663595129743;2.7845890713865806;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 12:00:00;140.3146266554232;122.93442821256028;72.03999999999996;59.66753101603939;2.7002083808071955;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 13:00:00;136.25085842586424;118.87610956457848;71.98000000000002;59.79065774486406;2.6613971368240077;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 14:00:00;131.19278085314022;113.78747024433052;72.03999999999996;60.062357995260356;2.607890299379831;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 15:00:00;131.2386869038177;113.86188229288305;72.15999999999997;59.758053944921926;2.5195486471960993;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 16:00:00;131.4791898877195;113.96491436010972;72.75999999999999;60.068506023730436;2.466578724255679;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 17:00:00;133.15812080986566;115.40736330128232;73.84000000000003;60.52896515282896;2.38180688748459;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 18:00:00;160.46612606609514;142.93409726199394;74.68;57.57165591794916;2.2331921960823387;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 19:00:00;165.26297436520557;147.57626429092653;74.86000000000001;58.276860218204206;2.3727911449558903;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 20:00:00;165.18147671583037;147.33585613406444;75.10000000000002;59.090321452094656;2.4565716863018636;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 21:00:00;153.3911147803202;135.31544829095898;75.39999999999998;60.620776310543704;2.4711510403194907;1.5468577123031997;2.4999999999999973;4.046857712303197
2021-10-09 22:00:00;131.67215180659014;113.67871417336903;75.39999999999998;60.6779333607023;2.1294912666145898;1.503960581077016;2.4999999999999973;4.003960581077013
2021-10-09 23:00:00;102.24272787004479;84.3489190361917;76.06;60.22121388344124;1.5369553232538993;1.353158777058587;2.4999999999999973;3.8531587770585842
2021-10-10 00:00:00;83.50108796714453;65.70396205316058;75.94;60.09251528808181;1.2545341915235877;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 01:00:00;90.70481852877859;73.32466682535731;75.75999999999999;57.409005700096714;1.1768509657326158;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 02:00:00;84.1447892579091;66.26492231047185;76.54000000000002;60.11541271103431;1.2197855130457351;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 03:00:00;91.55008484874624;74.11836591282962;76.30000000000001;57.24891545637729;1.144167892373254;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 04:00:00;121.97334884169422;104.36844617145552;76.12;57.766779154554854;1.5823529710832251;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 05:00:00;172.87781342933377;154.9443842641472;76.48000000000002;58.106910310458886;2.2403082358691395;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 06:00:00;177.85260082099413;159.93334995683043;76.30000000000001;58.07442135304518;2.323430062694178;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 07:00:00;169.20874702813248;151.58459038259141;74.68;57.947794666841105;2.407799576282997;1.3098584388002812;2.4999999999999973;3.8098584388002785
2021-10-10 08:00:00;179.34691363669555;161.74155163731254;73.84000000000003;58.36737463181669;2.759819040909718;1.3553299769095384;2.4999999999999973;3.8553299769095357
2021-10-10 09:00:00;164.48366489053436;147.10287598641307;72.39999999999998;58.68626284287893;2.8557334084934918;1.3986213101978224;2.4999999999999973;3.8986213101978198
2021-10-10 10:00:00;161.82450033417848;144.65016677625422;71.44;58.333167139989484;2.9396608126639574;1.4396385721355593;2.499999999999997;3.9396385721355562
2021-10-10 11:00:00;155.12852815126726;137.9723526493254;70.89999999999998;58.9076194895012;3.0799025942517932;1.48356952995236;2.4999999999999973;3.9835695299523572
2021-10-10 12:00:00;155.39822417050232;138.27073576491645;70.65999999999997;58.94399782168961;3.1580377521565874;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 13:00:00;137.92291863125874;120.70193791891236;70.42000000000002;60.24135333622371;3.226243255615321;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 14:00:00;138.30607825577147;121.13757726767538;70.48000000000002;59.83192463892567;3.092579411365476;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 15:00:00;127.69015254049994;110.34207614558936;70.89999999999998;60.87531652847787;3.032755832931193;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 16:00:00;139.13364224991452;121.68063453805124;72.03999999999996;60.163895405733;2.7893874978621134;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 17:00:00;141.70880845305715;124.0796347874037;72.94;60.379762617506174;2.6862702878410123;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 18:00:00;151.81132519169282;134.18288708131834;73.60000000000002;59.475950778728816;2.5591495081051914;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 19:00:00;170.9045597369421;153.2018268690952;74.56;58.53182036188463;2.538751296832462;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 20:00:00;171.7231022965899;153.78069011334188;75.15999999999997;59.49992569177448;2.61087221701648;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 21:00:00;159.88601003191658;141.69617393190234;75.63999999999999;60.970028449879294;2.5949673792198737;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 22:00:00;137.68595879381837;119.52034078117164;76.12;60.84751862308252;2.1464993364425986;1.5250992662263556;2.4999999999999973;4.025099266226353
2021-10-10 23:00:00;106.45362372399165;88.46462611044979;76.54000000000002;60.24593400541727;1.555541808600225;1.3834654498380479;2.4999999999999973;3.883465449838045
2021-10-11 00:00:00;106.3774477241907;88.34841628902431;77.07999999999998;59.991619248471466;1.482174590567301;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 01:00:00;117.418974736233;99.6410096095161;77.44;57.70187154992141;1.4163905568570168;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 02:00:00;121.1854081792898;103.30722392687022;77.68;58.001830211742345;1.4662780596259593;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 03:00:00;129.00792285445124;111.1703962823536;77.80000000000001;57.400786010983154;1.5057527277639509;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 04:00:00;155.9415772445452;138.00969797754985;77.74000000000001;57.42135780786191;1.8273340615916387;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 05:00:00;224.6856847477531;206.35315863735877;77.92000000000002;57.999994160130996;2.6855710804831587;1.341750059992581;2.4999999999999973;3.8417500599925782
2021-10-11 06:00:00;224.09954935334196;205.7570926124883;77.56;58.44657470350785;2.7915998693395903;1.382607353613424;2.4999999999999973;3.8826073536134214
2021-10-11 07:00:00;231.64159695840007;213.37530632761403;77.25999999999999;58.053006385872095;2.8714937011278683;1.382607353613424;2.4999999999999973;3.8826073536134214
2021-10-11 08:00:00;222.68868211334245;204.4016548025089;76.72000000000003;58.94864911739222;2.983516286360704;1.4294189600838982;2.4999999999999973;3.9294189600838956
2021-10-11 09:00:00;207.35037377109438;189.15706208424558;75.88;59.5488420001364;3.0230028153899244;1.4698707807583826;2.4999999999999973;3.96987078075838
2021-10-11 10:00:00;200.74007725475582;182.73914570687288;75.10000000000002;59.21679866597361;3.009170222305016;1.4698707807583826;2.4999999999999973;3.96987078075838
2021-10-11 11:00:00;198.71028105127948;180.983608784309;74.07999999999998;58.46007614509256;3.028950212456491;1.4698707807583826;2.4999999999999973;3.96987078075838
2021-10-11 12:00:00;193.87384263970503;176.10076655317815;73.84000000000003;59.115926351213886;3.135031773462011;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 13:00:00;186.433670558587;168.59686687021943;73.77999999999997;59.782329779192935;3.17116837876587;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 14:00:00;175.84643490678667;157.97382716670552;73.72000000000003;60.34884440054759;3.1312326354982143;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 15:00:00;174.28952615039907;156.47957946052327;73.72000000000003;59.97979133110937;3.02015109277346;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 16:00:00;172.65311453049821;154.73220782597147;74.19999999999999;60.2815567698961;2.95348292423337;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 17:00:00;212.59607828554104;194.72578850837826;75.27999999999997;58.064247259337776;2.9402207757058414;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 18:00:00;223.44595087251506;205.26717533177288;76.12;58.87479149092752;3.0849970208489945;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 19:00:00;233.82774787502242;215.547272938786;76.54000000000002;58.82900717799333;3.1434304029755054;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 20:00:00;235.20075588577484;216.80472729262232;76.77999999999997;59.30380942276588;3.204369952668857;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 21:00:00;216.68437360240998;198.12254832133888;76.84000000000003;60.80297778315543;3.21702600562552;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 22:00:00;183.64115742505516;165.13478475316344;76.96000000000004;61.18075278902438;2.7709867597986686;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-11 23:00:00;138.99479168143347;120.86259315250817;76.42000000000002;60.42832870109277;2.0694521167184265;1.5113751537677755;2.4999999999999982;4.011375153767774
2021-10-12 00:00:00;105.41380692793409;87.38847688015213;76.84000000000003;60.25462130418242;1.5132922750423;1.3702338273789065;2.4999999999999982;3.8702338273789048
2021-10-12 01:00:00;116.0751831220528;98.36434082716205;77.01999999999998;57.72039489077957;1.4319955359703158;1.3290666921051764;2.4999999999999982;3.8290666921051746
2021-10-12 02:00:00;106.13616273287596;88.12878441910003;77.01999999999998;59.90564462251251;1.4765683181757652;1.3290666921051764;2.4999999999999982;3.8290666921051746
2021-10-12 03:00:00;115.75209622494823;98.01028069983913;77.19999999999999;57.7375088766658;1.416058341969358;1.3290666921051764;2.4999999999999982;3.8290666921051746
2021-10-12 04:00:00;159.64938794709968;141.68842549776417;77.13999999999999;57.99154562897604;1.9851084739530909;1.3290666921051764;2.4999999999999982;3.8290666921051746
2021-10-12 05:00:00;227.5102393245101;209.31390981643807;76.84000000000003;58.083653599463844;2.888041383130208;1.4206104113107112;2.4999999999999982;3.9206104113107094
2021-10-12 06:00:00;235.17186418496252;216.9422961960315;76.77999999999997;58.17979319722508;3.0103590562265268;1.4621661801570625;2.4999999999999982;3.9621661801570607
2021-10-12 07:00:00;226.4977627841639;208.22758897124277;76.36000000000001;59.08726534930514;3.122148278701472;1.5040640262287623;2.499999999999998;4.00406402622876
2021-10-12 08:00:00;218.63424455993302;200.422172527988;75.88;59.38080566525076;3.155049359266847;1.5040640262287623;2.499999999999998;4.00406402622876
2021-10-12 09:00:00;205.4232748226155;187.37827556456935;74.98000000000002;59.50236275701326;3.160062660814489;1.5040640262287623;2.499999999999998;4.00406402622876
2021-10-12 10:00:00;209.25737450333577;191.40973292340504;74.44;58.633788495269016;3.152126895849994;1.5040640262287623;2.499999999999998;4.00406402622876
2021-10-12 11:00:00;195.96740531669917;178.15661861202287;73.77999999999997;59.37194156267816;3.2383895603118145;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 12:00:00;191.28849294430879;173.47336874606998;73.65999999999997;59.635370127664316;3.247492424901297;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 13:00:00;184.08234711086308;166.24732342025266;73.60000000000002;60.00867527914994;3.2247872201341883;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 14:00:00;173.58865076027098;155.68184734809427;73.72000000000003;60.6325599089713;3.1580378474266695;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 15:00:00;170.5936735231584;152.632102160472;74.13999999999999;60.66221706545804;3.013666380613669;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 16:00:00;200.39533600410942;182.62260430893667;74.80000000000001;58.014485110807925;2.842520801658303;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 17:00:00;209.7540121561282;191.64309073459518;75.75999999999999;59.05033057996144;2.9887743563528613;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 18:00:00;220.74760755325735;202.5143460076233;76.36000000000001;58.99110174354047;3.0260384627332453;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 19:00:00;231.4395075238327;213.12810300623488;76.77999999999997;58.824977625272766;3.0690379270200605;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 20:00:00;232.2653208016055;213.89255100840916;76.84000000000003;59.15196087858067;3.126478095051132;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 21:00:00;215.81228215760578;197.13102270810015;77.38;61.07453100856719;3.1513277374106745;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 22:00:00;171.06736730365785;152.56772759186785;77.80000000000001;60.65500993348428;2.3756400785577902;1.54706691791653;2.499999999999998;4.047066917916528
2021-10-12 23:00:00;130.34286564606165;111.95542162371608;78.27999999999997;60.55532440702933;1.7508932937718948;1.3991648028527246;2.4999999999999982;3.899164802852723
2021-10-13 00:00:00;110.28577309172913;91.99830003035467;78.75999999999999;59.90801956076865;1.3928784557906797;1.3538378980340906;2.4999999999999982;3.853837898034089
2021-10-13 01:00:00;117.10633933122357;99.06127416066944;78.88;58.05808275582689;1.3390919490534505;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 02:00:00;117.87875321196634;99.64917489752797;79.36000000000001;58.78246426701014;1.3639325027329186;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 03:00:00;125.48836509505115;107.42252908488022;79.42000000000002;57.45359286995836;1.3601761083917279;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 04:00:00;153.2519410297598;135.07019429325698;79.54000000000002;57.489641312754486;1.6547829405216847;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 05:00:00;224.12156608323411;205.6346132923095;79.24000000000001;57.74184946870315;2.4821799233929838;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 06:00:00;224.07800733316955;205.5856215642379;78.82;58.2045614525224;2.587958843806667;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 07:00:00;218.98198008092825;200.63745702901164;77.86000000000001;58.30949273175719;2.6668651595873114;1.31255574989543;2.499999999999998;3.8125557498954277
2021-10-13 08:00:00;222.37271906403706;204.25467961829435;76.60000000000002;58.14558663161159;2.8690094035788363;1.3560172329771722;2.4999999999999982;3.8560172329771705
2021-10-13 09:00:00;207.5335514434651;189.48367360472258;75.57999999999998;58.97029011190949;2.9749315717496145;1.4053637680542304;2.4999999999999982;3.9053637680542286
2021-10-13 10:00:00;201.29693127281556;183.42502989987454;74.68;58.7965684929265;3.017473948113647;1.449224223770004;2.4999999999999982;3.949224223770002
2021-10-13 11:00:00;198.28294947480074;180.6569972638321;73.60000000000002;58.28968074521123;3.0835559520198923;1.490141545613183;2.4999999999999982;3.9901415456131812
2021-10-13 12:00:00;193.46532232165302;175.83131204878458;73.18;58.860669489863994;3.216852348560563;1.5341148075242357;2.4999999999999982;4.034114807524234
2021-10-13 13:00:00;186.75668549388678;169.1521064550303;72.75999999999999;59.24382430310436;3.289826833840086;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 14:00:00;177.7303028463758;159.99065330565082;72.94;60.18376694116267;3.3173381654100638;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 15:00:00;176.50907806806939;158.76586010386225;73.12;60.065112084255645;3.2191751656407632;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 16:00:00;174.9213206965982;157.01848846931034;73.77999999999997;60.51071027750646;3.138670898758832;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 17:00:00;178.85242006601175;160.85617383491496;74.5;60.32457317794098;3.004065420679951;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 18:00:00;222.03218047617267;204.12403501010346;74.92000000000002;58.2213804884874;3.165818877352846;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 19:00:00;230.43371363381456;212.3138188860638;75.46000000000004;58.873824518401875;3.307885532363031;1.5755784604557386;2.4999999999999982;4.075578460455737
2021-10-13 20:00:00;231.03388044349194;212.77924030274355;75.75999999999999;59.4568493037184;3.374075833379015;1.6157407380383946;2.4999999999999982;4.115740738038393
2021-10-13 21:00:00;213.13926823690193;194.72578850837826;75.88;60.84475786185675;3.375232959472441;1.6157407380383946;2.4999999999999982;4.115740738038393
2021-10-13 22:00:00;182.03371021381426;163.64870233499312;76.18;61.178425684190074;2.889120745750056;1.6157407380383946;2.4999999999999982;4.115740738038393
2021-10-13 23:00:00;137.7045370792665;119.69495696680293;75.63999999999999;60.407431607112244;2.152414070761108;1.524921590837864;2.4999999999999982;4.024921590837862
2021-10-14 00:00:00;89.35351421690186;71.57134181708025;75.51999999999998;60.23062273908761;1.3914658444924755;1.3328723682814876;2.4999999999999982;3.832872368281486
2021-10-14 01:00:00;96.87525083631277;79.3098316633675;75.94;58.2627097240844;1.3048117416973923;1.3328723682814876;2.4999999999999982;3.832872368281486
2021-10-14 02:00:00;89.66988387867708;71.72636999430138;76.54000000000002;60.37474833612765;1.320732444876247;1.3328723682814876;2.4999999999999982;3.832872368281486
2021-10-14 03:00:00;97.46299810281738;79.9170253574835;76.48000000000002;57.65277284765716;1.2325487736986462;1.2919030960107434;2.4999999999999982;3.7919030960107416
2021-10-14 04:00:00;131.00751650650503;113.28684050432796;76.54000000000002;57.8549578487997;1.6693709108319226;1.2919030960107434;2.4999999999999982;3.7919030960107416
2021-10-14 05:00:00;186.30583585570582;168.23141031444393;77.07999999999998;58.10518374975311;2.337758203377568;1.2919030960107434;2.4999999999999982;3.7919030960107416
2021-10-14 06:00:00;191.00283349694527;173.11479789690895;76.30000000000001;57.534373490606754;2.4234131003063797;1.2919030960107434;2.4999999999999982;3.7919030960107416
2021-10-14 07:00:00;182.98666453044936;165.17606332171115;75.27999999999997;58.23087015434146;2.555453202248047;1.2919030960107434;2.4999999999999982;3.7919030960107416
2021-10-14 08:00:00;177.34809647269282;159.6079679565195;74.56;58.61641227859275;2.648446384417422;1.3328092145208008;2.4999999999999982;3.832809214520799
2021-10-14 09:00:00;178.86871297360665;161.4230895314834;73.42000000000002;57.75423872066176;2.7185266035816067;1.3328092145208008;2.4999999999999982;3.832809214520799
2021-10-14 10:00:00;168.77120994443186;151.30104146042154;72.75999999999999;58.812986099805585;2.881163072102538;1.382441662960821;2.499999999999998;3.8824416629608187
2021-10-14 11:00:00;159.80481343970868;142.30294767421285;72.46000000000004;59.543794294835266;2.9458159751573234;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 12:00:00;156.1988696849542;138.76959713504834;72.15999999999997;59.45389851806226;2.926956558682754;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 13:00:00;151.56025783049117;134.151049355336;71.98000000000002;59.616403963613095;2.9187119643608153;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 14:00:00;146.07361601225142;128.6540085713707;71.92000000000002;59.88440839105965;2.8897152307855207;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 15:00:00;144.97471212418523;127.40732364621762;72.51999999999998;60.29839916921395;2.824326295622967;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 16:00:00;144.01646296324293;126.28336936136456;73.30000000000001;60.65514633099963;2.7117462120522955;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 17:00:00;147.72784728082357;129.96528857036594;73.89999999999998;60.1749567414908;2.5627093706839954;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 18:00:00;160.82967524909895;143.18144067846583;74.25999999999999;58.73639979024239;2.466746070743596;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 19:00:00;184.18081199332218;166.53901937978006;74.86000000000001;57.49606110152109;2.525496924431461;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 20:00:00;187.87191633243367;170.20801957401304;74.5;57.89471693551371;2.6938058494315276;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 21:00:00;168.50599164672622;150.51944106693176;74.62;60.39813910633433;2.8210425134639636;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 22:00:00;145.55568295622797;127.5623518234387;74.92000000000002;60.770123717017555;2.4492168197440516;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-14 23:00:00;111.85145713414686;94.05042751414159;75.10000000000002;60.256925062242544;1.794190181571469;1.4270671940676376;2.4999999999999973;3.927067194067635
2021-10-15 00:00:00;93.96117637701329;76.22175902000677;75.03999999999996;60.40972858063071;1.5291383201254471;1.3785389639358012;2.4999999999999973;3.8785389639357986
2021-10-15 01:00:00;101.57904485626585;84.10347137745197;75.22000000000003;58.29646050690769;1.429103343329051;1.3357136044902749;2.4999999999999973;3.835713604490272
