Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-15 02:00:00;96.10536232887239;78.43464879800699;75.34000000000003;59.58496600341567;1.4523757378678326;1.3357136044902749;2.4999999999999973;3.835713604490272
2021-10-15 03:00:00;103.90311930732027;86.46661910334106;75.39999999999998;57.781785179388464;1.404162577321536;1.3357136044902749;2.4999999999999973;3.835713604490272
2021-10-15 04:00:00;136.36923401755178;118.82671715323286;75.34000000000003;57.7899525465607;1.85007278917136;1.3357136044902749;2.4999999999999973;3.835713604490272
2021-10-15 05:00:00;194.28708092760058;176.40283082157129;75.46000000000004;58.22754721320251;2.684401887798968;1.3357136044902749;2.4999999999999973;3.835713604490272
2021-10-15 06:00:00;198.6073471211507;180.71933187001608;75.27999999999997;58.32919714686511;2.7896887250699565;1.3779628646297906;2.4999999999999973;3.877962864629788
2021-10-15 07:00:00;192.27341426601694;174.29921955112664;75.10000000000002;59.24037978227102;2.886537238633005;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 08:00:00;186.78856993874996;168.88310352040403;74.68;59.34553125694822;2.9002288751077283;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 09:00:00;190.34334216208694;172.59174287057095;74.25999999999999;58.65499262292718;2.9041859626744095;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 10:00:00;180.09278735185475;162.19662483934783;74.25999999999999;59.86522921245114;2.9788063816107795;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 11:00:00;169.436750724526;151.48733109890242;74.25999999999999;60.49201881232847;2.930137901551148;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 12:00:00;165.30334572810457;147.4235365991798;74.19999999999999;60.20410842277033;2.8121066272837627;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 13:00:00;158.74411700799314;140.94195511979032;73.96000000000004;60.09849496152225;2.726703790845145;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 14:00:00;148.78933536038292;130.84052307762278;74.32;60.96706660148658;2.6530524171270553;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 15:00:00;146.29941537133027;128.40224637778925;74.5;60.5234324904593;2.4922567083980485;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 16:00:00;172.92771529332856;155.23011998268052;74.62;58.38815000861399;2.5365725760083175;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 17:00:00;180.8649506157026;163.12549215357015;74.74000000000001;58.33992406755044;2.625785615707034;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 18:00:00;188.42165079134696;170.64521945473743;74.80000000000001;58.33008419704623;2.7238935732396268;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 19:00:00;193.92539462803552;176.08865511234904;74.86000000000001;58.52763794276149;2.8270689104771165;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 20:00:00;192.71242098579842;174.81146255529333;74.80000000000001;59.04216238848352;2.911815116370379;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 21:00:00;177.73616956927293;159.6832191655698;74.80000000000001;60.42890027927649;2.9446692622073822;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 22:00:00;152.67789478246354;134.68576056223424;74.80000000000001;60.69431972623107;2.577109292467849;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-15 23:00:00;116.75899333191886;98.9926680318977;74.74000000000001;60.2386733074141;1.917049447023128;1.4187615023561708;2.499999999999998;3.9187615023561686
2021-10-16 00:00:00;90.5631327171369;72.9072683509796;74.92000000000002;59.992164735291624;1.4444593113855326;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 01:00:00;97.7718375213247;80.49797142437323;74.62;57.617596147330005;1.3691598632385786;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 02:00:00;93.73365759819562;76.25265553023297;74.68;59.016791939921234;1.4248382220153992;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 03:00:00;101.27251090671774;84.01943161306093;74.56;57.44006783865342;1.4084461532668227;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 04:00:00;130.39457732159823;112.99974472144677;74.74000000000001;57.4708550743033;1.7977918459365367;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 05:00:00;185.4916672521484;167.75192943296958;74.68;58.25774711288142;2.6893193633454016;1.3331244176463741;2.499999999999998;3.833124417646372
2021-10-16 06:00:00;188.9020389624927;171.11688027993787;74.62;58.54104138424822;2.7972381183560695;1.376615681827837;2.499999999999998;3.876615681827835
2021-10-16 07:00:00;210.60811201679317;192.79342410808246;74.38;58.41954225788163;3.141813937021297;1.513128739151672;2.499999999999998;4.01312873915167
2021-10-16 08:00:00;195.55657960502026;177.6250604064385;74.13999999999999;59.81319545204798;3.249928497754477;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 09:00:00;182.82412335964227;164.79129438544325;74.25999999999999;60.69315801502353;3.2085251106389094;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 10:00:00;172.4738997867003;154.5268900576756;74.01999999999998;60.6352453165718;3.0680587882400223;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 11:00:00;162.64992237984998;144.64071663906338;74.25999999999999;61.06447976017523;2.934796907690293;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 12:00:00;158.8060694770191;140.83884387979487;74.44;60.7169976219912;2.7552985769128853;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 13:00:00;154.74349533050568;136.80872833051896;74.56;60.493803939630254;2.6193072530966575;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 14:00:00;142.82559602552553;124.9270608049836;74.32;60.7996071287925;2.5151705734978944;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 15:00:00;141.26846165655724;123.51195550693686;74.19999999999999;60.02750977709246;2.373284262994229;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 16:00:00;140.7880321744343;123.05546992692177;74.32;59.762431380835665;2.3026482593668334;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 17:00:00;173.43944963041136;155.77896479143126;74.68;58.063745821472025;2.485223601611885;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 18:00:00;180.5436202455469;162.84144883652172;74.68;58.15652876722112;2.6015463484248964;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 19:00:00;185.46037974416055;167.69975965239644;74.68;58.41644215558176;2.715102912587741;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 20:00:00;183.9717875414071;166.1542299029168;74.56;58.949544204071174;2.8059915181273283;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 21:00:00;169.76274223950472;151.7879765775851;74.56;60.35193924078442;2.8448428830794885;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 22:00:00;146.15289012613107;128.23332064880708;74.56;60.61969255693458;2.49623670891123;1.5556201050978085;2.499999999999998;4.055620105097806
2021-10-16 23:00:00;112.01619214080888;94.3033996085435;74.56;60.189281298331025;1.8558933962843756;1.4562714820482228;2.499999999999998;3.9562714820482205
2021-10-17 00:00:00;91.67314870290218;73.99244414448201;74.56;60.4927201008573;1.5516105689123203;1.369432552546864;2.4999999999999982;3.8694325525468622
2021-10-17 01:00:00;98.62109476282825;80.96379631076371;75.51999999999998;59.24470667083784;1.4427520637489766;1.329154273234261;2.4999999999999982;3.829154273234259
2021-10-17 02:00:00;94.6357281250698;77.22467635755501;74.56;58.67612075626249;1.4185650667886096;1.329154273234261;2.4999999999999982;3.829154273234259
2021-10-17 03:00:00;101.13631747557673;83.65622599538051;75.22000000000003;58.297710603488554;1.422979776860874;1.329154273234261;2.4999999999999982;3.829154273234259
2021-10-17 04:00:00;131.34543084683904;113.93124829257562;74.56;57.82801430510597;1.8690382719932046;1.329154273234261;2.4999999999999982;3.829154273234259
2021-10-17 05:00:00;194.47079617882463;176.7655791964084;74.25999999999999;58.20888492397921;2.88469494483536;1.4211054959143339;2.4999999999999982;3.921105495914332
2021-10-17 06:00:00;240.94638085092177;223.12935002466344;74.19999999999999;57.83205594801598;3.504910924346198;1.64710480722957;2.4999999999999982;4.147104807229568
2021-10-17 07:00:00;213.0817530369456;194.90162756100332;74.44;60.70455071004096;3.6936360545679388;1.7463081522660313;2.499999999999998;4.246308152266029
2021-10-17 08:00:00;197.40714546218248;179.30660085475097;74.13999999999999;60.88476075540996;3.5458961119621306;1.7463081522660313;2.499999999999998;4.246308152266029
2021-10-17 09:00:00;185.0258537110072;166.8779767849305;74.5;61.02073903938515;3.2682633581928555;1.7463081522660313;2.499999999999998;4.246308152266029
2021-10-17 10:00:00;174.56910860075877;156.50323550630912;74.38;60.93450873540735;3.0913019582873815;1.7463081522660313;2.499999999999998;4.246308152266029
2021-10-17 11:00:00;164.11085646350588;146.0758305663751;74.38;61.039343042771236;2.9289422229329762;1.7463081522660313;2.499999999999998;4.246308152266029
2021-10-17 12:00:00;159.97949358263907;142.09314117959465;74.19999999999999;60.36798819956897;2.7537827587543795;1.7038484366653832;2.499999999999998;4.203848436665381
2021-10-17 13:00:00;153.60692359902941;135.7405870337383;74.19999999999999;60.41094539791891;2.6523266534798005;1.6625998750610091;2.499999999999998;4.162599875061007
2021-10-17 14:00:00;144.34362552863638;126.48494855801398;74.13999999999999;60.66492896164198;2.5504525942713236;1.6625998750610091;2.499999999999998;4.162599875061007
2021-10-17 15:00:00;143.12354819117246;125.41850941642984;73.96000000000004;59.8687023183337;2.4183035553885754;1.614012158885246;2.4999999999999982;4.114012158885244
2021-10-17 16:00:00;142.48027502697155;124.74704773469166;74.19999999999999;59.83404056894176;2.361406849937268;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 17:00:00;174.96344961571552;157.30635634132938;74.56;58.11911516347277;2.5338030530853892;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 18:00:00;182.1150268805696;164.38303583023665;74.68;58.31197174334335;2.649110815666858;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 19:00:00;187.38752233388487;169.5769894272114;74.80000000000001;58.57852380648592;2.750432587880141;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 20:00:00;186.37629340463792;168.4908014126349;74.80000000000001;59.101208466191906;2.8266703114007754;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 21:00:00;172.12959976797745;154.0807070859204;74.86000000000001;60.48704474158791;2.8514134569512586;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 22:00:00;148.31229035291284;130.27673217253547;75.10000000000002;60.80336563515482;2.4699834368611;1.5716498269960288;2.4999999999999982;4.071649826996027
2021-10-17 23:00:00;113.48634266418773;95.70303852068321;74.98000000000002;60.21044867489036;1.8294772252999996;1.4216746878965982;2.4999999999999987;3.921674687896597
2021-10-18 00:00:00;93.16738010694749;75.39760373424357;75.15999999999997;60.37620446129273;1.5004745899788714;1.374418531834353;2.499999999999999;3.874418531834352
2021-10-18 01:00:00;100.7931904120005;83.30284620835458;75.34000000000003;58.22918426391698;1.40252686018449;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 02:00:00;94.83227742403406;77.08288230963197;75.63999999999999;59.81463197181506;1.4267670509890031;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 03:00:00;101.91896748829011;84.27746514351895;76.18;58.41655844035097;1.3660878016829925;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 04:00:00;136.25961870793878;118.55833255051566;76.36000000000001;57.82406551732055;1.7502633271254027;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 05:00:00;193.61921038652991;175.62091756697947;76.36000000000001;58.11670686206185;2.5269457464850547;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 06:00:00;199.71869203728335;181.65814041535882;76.42000000000002;58.32311749768439;2.6276387397996253;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 07:00:00;191.87454936713075;173.87472530814338;75.69999999999999;58.837472782698285;2.7092271477023484;1.331733978072759;2.499999999999999;3.831733978072758
2021-10-18 08:00:00;186.1704387331914;168.14883906405277;75.46000000000004;59.36486393343978;2.7540180308613724;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 09:00:00;175.54172880681796;157.54985814414016;75.03999999999996;59.85619948059605;2.75264744571011;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 10:00:00;169.9359423405717;152.0405538856416;74.68;59.720395398101914;2.7046796843402756;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 11:00:00;167.6700222324703;149.98302502251684;74.01999999999998;59.05344236149887;2.667375814073434;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 12:00:00;163.5887036715382;145.92888097971502;73.72000000000003;59.267078621092026;2.6949355309721543;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 13:00:00;157.57179171976435;139.99318093708203;73.24000000000001;59.35480133677714;2.701948612804546;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 14:00:00;149.6259170145705;131.9728792831252;73.24000000000001;60.04639029312682;2.7001873731525947;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 15:00:00;148.9924382982507;131.41111975799578;73.18;59.652454747354454;2.622381918410099;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 16:00:00;148.89726294509143;131.2351468947022;73.53999999999996;59.83288979494591;2.5863751543756575;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 17:00:00;153.5848547522231;135.891659584932;73.96000000000004;59.5073169051978;2.530175353613362;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 18:00:00;167.2862399514004;149.6310792959297;74.38;58.49241541499947;2.506992609115006;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 19:00:00;185.7792421983271;168.18944818635129;74.5;57.511975225775245;2.6037843417485926;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 20:00:00;196.01531179913997;178.34172876098006;74.5;57.766128264960116;2.7889727537114606;1.3719441789226088;2.499999999999999;3.871944178922608
2021-10-18 21:00:00;195.70482274388067;177.9221011638954;74.38;58.59996742929428;2.952870100793889;1.4189110167458154;2.499999999999999;3.9189110167458145
2021-10-18 22:00:00;161.6663714677864;143.71568381444592;74.44;60.53276314593768;2.7677671424264454;1.4618932617697076;2.499999999999999;3.9618932617697067
2021-10-18 23:00:00;117.60030716772683;99.83075898385029;74.5;60.4681206323952;1.9954613634875182;1.4618932617697076;2.499999999999999;3.9618932617697067
2021-10-19 00:00:00;79.88142011946329;62.30064382621323;74.56;60.21816184803379;1.3261470071827484;1.3120221038917332;2.499999999999999;3.8120221038917323
2021-10-19 01:00:00;68.33689352004205;50.893639823157464;74.44;59.80490203818124;1.1117581157154979;1.2710961780654615;2.499999999999999;3.7710961780654606
2021-10-19 02:00:00;67.51318379807034;50.1619952515329;74.5;59.16732993563551;1.048386713044124;1.2710961780654615;2.499999999999999;3.7710961780654606
2021-10-19 03:00:00;88.46435254620823;71.32426020958289;74.62;56.99643413095174;1.1951577358940018;1.2710961780654615;2.499999999999999;3.7710961780654606
2021-10-19 04:00:00;113.30722969358894;96.00617897809958;74.68;57.38193928675685;1.5595916952212432;1.2710961780654615;2.499999999999999;3.7710961780654606
2021-10-19 05:00:00;160.16190839439273;142.5376651810409;74.62;58.20575720830743;2.3232133334990372;1.2710961780654615;2.499999999999999;3.7710961780654606
2021-10-19 06:00:00;207.86328350732398;190.11673338426274;74.5;58.103810031222565;3.0184608785442455;1.4358630003093986;2.499999999999999;3.9358630003093977
2021-10-19 07:00:00;181.38001022340865;163.38953547234112;74.25999999999999;60.52312304499236;3.143779831566178;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 08:00:00;168.28607990616305;150.37513051647372;73.89999999999998;60.6592340087883;3.026117544103314;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 09:00:00;156.42018655764636;138.62447527523074;73.48000000000002;60.602951045792;2.892192278975065;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 10:00:00;148.20114708737046;130.476615273048;73.30000000000001;60.514699023152104;2.7598871129942135;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 11:00:00;139.9820923676565;122.3564690803965;73.0;60.365689534478065;2.637980893559586;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 12:00:00;136.60678538096488;119.17492374621094;72.51999999999998;59.64536805735872;2.5263188288109824;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 13:00:00;132.3653595673425;114.93471088793211;72.46000000000004;59.797986535048835;2.4889850171921033;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 14:00:00;127.24092648810806;109.86862650562264;72.22000000000003;59.77944065869656;2.435216766103263;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 15:00:00;126.74954706009619;109.32543583881049;72.51999999999998;59.837295464821864;2.379497488255044;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 16:00:00;127.78890260221701;110.35638955337238;72.75999999999999;59.6319705339875;2.3176310862018212;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 17:00:00;132.63699692532137;115.24510555468203;72.94;59.0626950201368;2.2756750975060775;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 18:00:00;143.25074106897117;125.91492222420696;73.12;58.2371281925262;2.2917162590225466;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 19:00:00;156.02353505007744;138.71315946573066;73.18;57.671749587473414;2.3953998509208176;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 20:00:00;162.35175748716892;144.95430937216443;73.18;58.07625966280784;2.559311765900894;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 21:00:00;159.8012822121355;142.27161260954105;73.18;59.01400990871241;2.685864107699967;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 22:00:00;133.76611797810395;116.098690888244;73.36000000000001;60.44160299160876;2.46540462321947;1.4831840016682323;2.499999999999999;3.9831840016682314
2021-10-19 23:00:00;99.00376562610681;81.48968554563943;73.53999999999996;60.2209168395342;1.7698158998692468;1.4343340239568927;2.499999999999999;3.934334023956892
2021-10-20 00:00:00;83.86265954051883;66.34636349220254;73.84000000000003;60.37728165317452;1.4831551382271901;1.3486034370697504;2.4999999999999982;3.8486034370697486
2021-10-20 01:00:00;73.6191484982718;56.11486994833432;74.38;60.0972807176085;1.227243100105918;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 02:00:00;88.56758691110285;71.32812642010978;74.62;57.6381110242487;1.2417653138134936;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 03:00:00;95.0787078660115;77.78371163231238;74.98000000000002;57.46458339956786;1.292449280743174;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 04:00:00;123.19357660432517;105.78633503392307;75.10000000000002;57.443001589209985;1.6611998976839883;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 05:00:00;175.10456052170557;157.2970328875167;75.46000000000004;58.213003752682255;2.417323076501585;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 06:00:00;180.19784141940028;162.24225476705303;75.82;58.715792427560245;2.5084031385430734;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 07:00:00;173.517799459257;155.62832501190965;75.22000000000003;59.05037747614904;2.55502326755456;1.304218295967647;2.4999999999999982;3.804218295967645
2021-10-20 08:00:00;183.85157175077413;166.21304869003038;74.25999999999999;58.226082286143765;2.730099064457306;1.345010159533384;2.4999999999999982;3.8450101595333823
2021-10-20 09:00:00;169.11550030597286;151.58444899219026;73.12;58.922454511742956;2.8360955310373925;1.386921234190106;2.4999999999999982;3.8869212341901043
2021-10-20 10:00:00;159.6143137838494;142.1751290366687;72.39999999999998;59.22870359030168;2.8853202343689546;1.386921234190106;2.4999999999999982;3.8869212341901043
2021-10-20 11:00:00;151.2738959829773;133.89249140591818;71.92000000000002;59.514682086161486;2.903399536539284;1.426950756094672;2.4999999999999982;3.92695075609467
2021-10-20 12:00:00;159.70666969746497;142.57099039402073;71.38;58.20032322237404;2.8851540283270096;1.426950756094672;2.4999999999999982;3.92695075609467
2021-10-20 13:00:00;139.91163599389463;122.54040571200728;71.32;60.3058245519976;3.024492794901173;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 14:00:00;141.16423586859284;123.88024415227576;71.32;59.704132032775476;2.8935015828779105;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 15:00:00;140.03739898674027;122.68047973076263;71.62;59.91781184033158;2.8492310497022904;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 16:00:00;140.0363532245027;122.47341378999391;72.46000000000004;60.45259217271894;2.7767849099972346;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 17:00:00;142.55109299352864;124.83640158464917;73.36000000000001;60.51308994476784;2.641937732973195;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 18:00:00;152.13689725616928;134.2883527632702;74.5;60.03919452021478;2.5049137702539928;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 19:00:00;175.8525568961143;158.08875560222077;75.34000000000003;58.05278597362076;2.422001390157263;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 20:00:00;177.46489447416337;159.41032351830376;76.0;59.27287957525823;2.526050224453055;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 21:00:00;164.45102339507093;146.18855418274555;76.24000000000001;60.74802979876921;2.527438735141913;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 22:00:00;141.08938466104868;122.82664392424645;76.72000000000003;60.800256149075096;2.1101288405234797;1.4689326515614582;2.4999999999999982;3.9689326515614565
2021-10-20 23:00:00;108.49359453508558;90.48172594122023;76.72000000000003;60.16371219262652;1.5602415543377404;1.3743525947139328;2.4999999999999982;3.874352594713931
2021-10-21 00:00:00;84.95467060172658;67.03868407637357;77.25999999999999;59.743252487651716;1.1547407707944386;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 01:00:00;93.41002830059537;75.85498553182995;77.32;57.07364006612727;1.0984929143487288;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 02:00:00;85.25906007694212;67.3369099184186;77.38;59.60966254019411;1.1423405016765216;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 03:00:00;102.68476340301864;85.01300409796288;77.56;57.26400214854567;1.2046095673705943;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 04:00:00;122.73137307919119;104.93821816959681;77.80000000000001;57.24681432902685;1.4217628334042054;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 05:00:00;175.12243704688066;156.99105368320735;77.98000000000002;57.88871873971482;2.0753190303953524;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 06:00:00;187.01499318201815;168.87038305800124;77.44;58.212031106615086;2.3157609405313164;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 07:00:00;179.01568370598417;160.98603735893565;76.48000000000002;58.60883377995049;2.3850028201819278;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 08:00:00;171.9879920389519;154.18897337565923;75.27999999999997;58.44856184072984;2.4329187753622037;1.2835217425925163;2.4999999999999982;3.7835217425925145
2021-10-21 09:00:00;173.46276854323222;155.88513285229035;73.72000000000003;58.45862104060626;2.7062206689742436;1.3303643499733382;2.4999999999999982;3.8303643499733364
2021-10-21 10:00:00;162.78801129251923;145.3664588818269;72.63999999999999;58.764848044307485;2.793414474415263;1.3740539203579551;2.4999999999999982;3.8740539203579534
2021-10-21 11:00:00;153.8282433809951;136.53151831124268;71.80000000000001;58.99391352816883;2.8600284961478195;1.3740539203579551;2.4999999999999982;3.8740539203579534
2021-10-21 12:00:00;162.29706840060805;145.19870684567658;71.25999999999999;57.99487073160839;2.91306314180286;1.418053767441342;2.4999999999999982;3.9180537674413403
2021-10-21 13:00:00;142.49696765425654;125.18651023677947;71.07999999999998;60.06844569933452;3.081113575350509;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 14:00:00;143.69617889729497;126.37941360495964;71.32;59.84890064319046;2.9825716667354514;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 15:00:00;142.53411558213776;125.15544504489982;71.62;59.99449890384153;2.9191596908831143;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 16:00:00;144.35056084410647;126.93237402041814;71.98000000000002;59.85844998440507;2.835378405331092;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 17:00:00;149.71034769356433;132.31286525398065;72.22000000000003;59.3514781332193;2.7699623351020772;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 18:00:00;160.33433334440943;142.94337391521097;72.51999999999998;58.73970760727053;2.7702490037598673;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 19:00:00;173.15024468435917;155.6863156242603;72.94;58.47582350071207;2.850231310189059;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 20:00:00;179.53063838295094;162.09195818985265;72.75999999999999;58.322881016573206;2.960797797694175;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 21:00:00;177.1531980757114;159.47626903358258;73.18;59.539721841626886;3.0922633970831073;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 22:00:00;148.23365370665593;130.43652766444728;73.53999999999996;60.74385448984674;2.7581529957602604;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-21 23:00:00;108.76962978112401;91.25089462740483;73.24000000000001;60.26967552916045;1.9966756389550286;1.4665005039199532;2.4999999999999982;3.9665005039199515
2021-10-22 00:00:00;55.0316310516786;37.88706755899781;73.12;59.4663750691368;0.9596549901118704;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 01:00:00;51.732931868048254;34.673834265747026;72.88;59.26372659384725;0.9046061549353048;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 02:00:00;51.183487440292325;34.327580678112255;72.57999999999998;58.25527239640445;0.8507348248340989;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 03:00:00;55.05363268273349;38.40298540457364;72.51999999999998;56.823659913966026;0.8350996289425616;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 04:00:00;76.01134640572185;59.22667616492943;72.39999999999998;57.19522290810744;1.1902798384370996;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 05:00:00;108.28890886528384;91.35554656156079;71.92000000000002;57.81236539461901;1.8275972025472633;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 06:00:00;124.95847595672998;107.82682972534734;72.15999999999997;58.294816292024905;2.1458077088313483;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 07:00:00;113.69936672557637;96.41084894102862;71.98000000000002;59.79745310876888;2.222136145545189;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 08:00:00;106.00186247517436;88.82789537182691;71.44;59.78321787690612;2.16513772137543;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 09:00:00;106.62069353620528;89.85280599122585;70.30000000000001;58.213227950316025;2.1003026539286753;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 10:00:00;99.1847223743772;82.32871553192203;70.0;59.26213438830655;2.1992648206940153;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 11:00:00;95.33144057081563;78.43336267103072;70.0;59.63815859265867;2.190533627023953;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 12:00:00;94.73683210732742;77.87243185906242;70.0;59.43503505738977;2.1350178367378305;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 13:00:00;93.71465242541879;76.86137138316886;70.0;59.38864163821978;2.102747991492695;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 14:00:00;98.82342083485521;82.06210026944323;70.0;58.647240837569825;2.0725698111281043;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 15:00:00;82.74233569350511;65.73278107658695;70.0;60.7020428479924;2.1188047864091852;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 16:00:00;82.23461307165748;65.28265141266174;70.24000000000001;60.12157608804273;1.935051342910047;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 17:00:00;83.90261159778498;66.75076662423321;71.32;60.3442460842067;1.8200856577552962;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 18:00:00;89.41634243777655;72.45702574845443;71.44;58.83072758505665;1.6884087076346508;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 19:00:00;104.25194361416162;87.40133059077156;71.56;57.7871180597233;1.8022292969866596;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 20:00:00;107.3024459104127;90.11595871782825;72.34000000000003;59.00929011186332;1.9164921914606377;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 21:00:00;104.85712382532486;87.58830752809436;72.46000000000004;59.470345114255736;1.9219896204149267;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 22:00:00;90.08119771313123;72.58167704000293;73.42000000000002;60.47420762687608;1.656747119005171;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-22 23:00:00;68.33226725839631;50.97891570746891;73.96000000000004;59.68272459199716;1.1395442742076458;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 00:00:00;66.25591251222973;48.84829999760318;74.32;59.73882667234;1.0818894275738116;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 01:00:00;72.64725406311979;55.526602842055446;74.56;57.44804085115925;1.0108115092301129;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 02:00:00;69.91265862219653;52.585451286316854;74.68;58.726687974303275;1.0434116172059265;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 03:00:00;74.65930033079181;57.43790163592226;74.98000000000002;57.612311000437444;1.0235111815240054;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 04:00:00;95.36798485396727;78.11590599874485;75.10000000000002;57.08843759303272;1.2606714813194062;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 05:00:00;133.60816262936814;116.04506841632775;75.27999999999997;57.9465155659596;1.8352609605852663;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 06:00:00;136.8344414921509;119.17510126463672;75.39999999999998;58.339565611450496;1.9096599878235916;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 07:00:00;132.0926780032508;114.46206329764277;74.86000000000001;58.79316034656415;1.957487489650521;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 08:00:00;138.5298835891012;121.1583548366255;73.48000000000002;58.23753606348953;2.1639090473717495;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 09:00:00;127.46681586986593;110.31566920835994;72.03999999999996;58.4863329176581;2.239190448562628;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 10:00:00;125.19218984166787;108.36389585179946;70.65999999999997;57.764583645849655;2.311492970013546;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 11:00:00;119.74510856841695;102.9223157563198;70.0;58.49948811473274;2.479084445959408;1.250540922982363;2.4999999999999982;3.750540922982361
2021-10-23 12:00:00;119.3901423031868;102.49058708758757;70.0;59.00666218769709;2.5857682937832713;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 13:00:00;108.49441108930213;91.46351734038416;70.0;60.155813645535034;2.6240871221006064;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 14:00:00;107.98108863424856;91.01829715075405;70.0;59.73000370401985;2.5033877585932203;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 15:00:00;101.60035717124549;84.60532755062678;70.0;60.11054061284352;2.4460954117133444;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 16:00:00;101.33640030010301;84.25005083364918;70.53999999999996;60.19475326725768;2.3322512242075537;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 17:00:00;104.28817012404598;87.16421934759198;71.07999999999998;59.84392234133435;2.2098918724588295;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 18:00:00;121.84733693805656;104.77065411932988;71.92000000000002;58.25314872949474;2.122747231628043;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 19:00:00;130.36545569055556;113.30179250042478;71.92000000000002;57.93661530736097;2.2197339838884926;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 20:00:00;134.42584803915236;117.12439008815844;72.46000000000004;58.862157747296635;2.3537671418914345;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 21:00:00;130.1957100897917;112.92402991528405;72.10000000000002;59.13721200930365;2.3913820557009866;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 22:00:00;110.54004387533537;93.1184772371912;72.46000000000004;60.31089362544623;2.166336951389368;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-23 23:00:00;83.28419206658657;65.96904001701718;72.88;59.99045072398701;1.5384222609370541;1.296623687279563;2.4999999999999982;3.796623687279561
2021-10-24 00:00:00;49.61269766370437;32.55902524991179;72.69999999999999;59.39193803827885;0.887623389248109;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 01:00:00;47.012364143156;30.006540134604208;72.69999999999999;59.21321036317505;0.8299543727976407;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 02:00:00;46.68471958044916;29.985764092967987;72.15999999999997;57.77256549452767;0.7725775863437426;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 03:00:00;49.7815516817071;33.15856245141427;72.34000000000003;56.96559507373183;0.7709404336134815;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 04:00:00;67.50984972933328;50.81226183030901;72.10000000000002;57.12404925390291;1.0733057298060589;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 05:00:00;95.40428385061728;78.52156536113638;72.27999999999997;57.442874335248234;1.5309775081761756;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 06:00:00;111.2182313576234;94.10953260020081;72.57999999999998;58.09228390492814;1.827791979208666;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 07:00:00;100.53629256323953;83.2792788958318;72.27999999999997;59.64940806850399;1.8951774109150459;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 08:00:00;94.47981732779645;77.39669110683225;71.56;59.38314205441907;1.8473726721941401;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 09:00:00;94.54225485112285;77.67271565999923;70.96000000000004;58.56255865952261;1.8157021324508162;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 10:00:00;87.8839635821443;71.15794260406884;70.0;58.722016418535475;1.8553629806868948;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 11:00:00;84.76895243335343;67.96436820398633;70.0;59.30901352337543;1.8878598300383904;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 12:00:00;84.36825547096491;67.58149543669019;70.0;59.2031687161321;1.8605162335039258;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 13:00:00;77.34915768866495;60.46718517925733;70.0;60.01839868854864;1.845041245558523;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 14:00:00;76.80585644235462;60.00714425731235;70.0;59.49722813919294;1.741169752053043;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 15:00:00;73.38118359298437;56.570193369491236;70.0;59.67159064236705;1.6916167605585817;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 16:00:00;73.76078597210538;57.027266285488174;70.0;59.156348740312524;1.6195736544395734;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 17:00:00;76.19529570648109;59.53226330562722;70.0;58.62092091485658;1.5943062647888293;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 18:00:00;81.25661201506175;64.65504157193057;70.0;58.06639785577943;1.6212047419318523;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 19:00:00;84.76627525307174;68.13354454302419;70.0;58.163188113459626;1.705057635643939;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 20:00:00;89.9270905658892;73.2919388807039;70.0;58.03513704086049;1.7895075031463028;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 21:00:00;89.92852997180663;73.19696269036687;70.0;58.66761752939237;1.8894133524637378;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 22:00:00;79.71599911663357;62.803005860358574;70.0;60.14177500396687;1.9252958618120464;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-24 23:00:00;63.12682491597218;46.271212729819936;70.0;60.27551552116961;1.5456034138657555;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 00:00:00;39.88592731693195;23.28884704479751;70.0;59.34111889156577;0.8909611866915095;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 01:00:00;39.72983905084238;23.286752912341356;70.0;58.345885512942516;0.8116863360833693;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 02:00:00;38.13808765234583;21.613541079880854;70.24000000000001;58.67752820941274;0.7853422023026734;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 03:00:00;39.21990416740124;22.76321979830491;70.60000000000002;57.86604140489294;0.7333204636300525;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 04:00:00;57.298478275296254;40.83348876238708;70.72000000000003;57.14618594706286;1.0050597992757577;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 05:00:00;76.2234202744571;59.59900970190962;70.89999999999998;57.422487042775;1.3465713931257115;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 06:00:00;79.47280783526352;62.78209103525125;70.89999999999998;57.79593958263439;1.4439873215601542;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 07:00:00;77.99300343513875;61.23243301770334;70.72000000000003;58.486686119519334;1.5179666690545508;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 08:00:00;70.67906425809814;53.965793394877394;70.0;59.091780890026314;1.542721911177406;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 09:00:00;69.83294255941098;53.12814041241909;70.0;59.06508382133012;1.520532102295139;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 10:00:00;67.05513076363134;50.31781465627141;70.0;59.35890384307328;1.5003630349004533;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 11:00:00;65.96794789092185;49.262371898373914;70.0;59.18775090319923;1.452672253397374;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 12:00:00;66.5128834481415;49.86129378083163;70.0;58.81949762848603;1.4164301651895845;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 13:00:00;62.65630921592424;45.928513028189805;70.0;59.42473745332103;1.4106665243615353;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 14:00:00;64.6992351113514;48.09175185538841;70.0;58.586362516708675;1.349664365191912;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 15:00:00;59.336939647047636;42.59884242291796;70.0;59.58816262200452;1.3569019818696508;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 16:00:00;57.8290957316682;41.145514498352796;70.0;59.28814922376688;1.2853831335676746;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 17:00:00;59.39174087453424;42.820820463269435;70.0;58.507944809763046;1.2304927578512042;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 18:00:00;62.60782451216016;46.10860841941836;70.0;57.929023318236375;1.2349145621636417;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 19:00:00;65.4255681655788;48.91684004310987;70.0;57.892374871380355;1.2865872592204761;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 20:00:00;68.35271150825261;51.82559002469639;70.0;57.921765210964224;1.347420000129981;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 21:00:00;68.25977652724143;51.64968289838014;70.0;58.46759656539791;1.4092749908329978;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 22:00:00;61.07518908111838;44.29090144748378;70.0;59.82225751386369;1.428775753148468;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-25 23:00:00;49.81059994682139;33.055880820261535;70.24000000000001;59.80394326122013;1.1364126269968564;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 00:00:00;47.96718119563693;31.20431754699739;70.53999999999996;59.630827172368015;1.0468949028477077;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 01:00:00;48.138992575250505;31.40330322562473;70.96000000000004;59.0553244515948;0.9627868354971324;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 02:00:00;45.682007475603335;28.880949552883777;71.19999999999999;59.33112478943991;0.9164026290288182;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 03:00:00;46.86329326629683;30.35232252864933;70.89999999999998;57.70640626858744;0.8457079394221516;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 04:00:00;71.77521717373202;55.17788789880405;71.13999999999999;57.27773148020526;1.2327951516675864;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 05:00:00;97.24141457782365;80.43505600851671;71.5;57.47814425236794;1.6511878437014011;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 06:00:00;102.62670369278834;85.68715687820173;71.74000000000001;57.99513638054293;1.7777498654896853;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 07:00:00;98.80431569255605;82.00452051599994;70.77999999999997;58.13216492905508;1.8599892343392732;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 08:00:00;88.96789167028363;72.14492027077479;70.12;59.19294107271173;1.9385665887796577;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 09:00:00;88.83287255583781;72.05523658463291;70.0;59.01883493672898;1.926087425150303;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 10:00:00;83.65051745452396;66.79192525418014;70.0;59.68932955658312;1.9316677784848753;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 11:00:00;80.41059053980867;63.55770732268785;70.0;59.74624283886976;1.867157413531345;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 12:00:00;80.43340376683771;63.647391008829764;70.0;59.31185614475862;1.7917807507132537;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 13:00:00;73.94458267783597;57.07806099893556;70.0;60.01567642258726;1.7633496032081344;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 14:00:00;73.49118408376218;56.71372102398412;70.0;59.45338853231419;1.659101695927347;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 15:00:00;69.84196991561356;53.04509773774199;70.0;59.680201975546254;1.611372666082647;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 16:00:00;69.68525194167287;52.90776959333722;70.18;59.38674883207818;1.5372315898744986;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 17:00:00;72.03239310305862;55.34043957993623;70.24000000000001;58.70216016011614;1.4864628062487604;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 18:00:00;76.55483971421458;59.88628142125384;70.42000000000002;58.23654474420675;1.4960733557445918;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 19:00:00;80.23443692600932;63.554904707495936;70.48000000000002;58.13884108290688;1.5479451720596766;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 20:00:00;85.03804332797566;68.35017930089563;70.53999999999996;57.99797581997876;1.614344932102763;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 21:00:00;85.82473951236427;69.02280694695992;70.65999999999997;58.607060206100584;1.6953923389712027;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 22:00:00;77.02440127489952;59.919912803557054;71.07999999999998;60.43319687626166;1.7225023274640108;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-26 23:00:00;57.940240338004536;40.94340533896934;71.68;59.70263008827368;1.1517800168354455;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 00:00:00;72.568332772354;55.73624987497233;72.27999999999997;57.624095966141624;1.1789224622167098;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 01:00:00;68.24209139595207;51.07382489906994;72.75999999999999;59.49763166368507;1.2251293725982357;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 02:00:00;66.35997462530575;49.14804066989287;73.06;59.583522057075754;1.1724127049606337;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 03:00:00;71.90242504511711;54.97607188977086;73.06;57.580820816713924;1.1059775720683813;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 04:00:00;103.5832521420643;86.51839042239752;73.06;57.70075954564936;1.6057225716821144;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 05:00:00;152.28028393781236;134.92652452002756;73.12;58.177570776646235;2.426460244142693;1.2527896896702075;2.4999999999999982;3.7527896896702058
2021-10-27 06:00:00;181.43426134590928;163.97545926119344;73.06;58.10660321081167;2.8888843292797244;1.3995046481352431;2.4999999999999982;3.8995046481352413
2021-10-27 07:00:00;162.50733994508207;144.8139061808815;73.0;60.19882809336656;3.022553253612521;1.446746869914493;2.4999999999999982;3.946746869914491
2021-10-27 08:00:00;152.99459058481918;135.3015456593937;72.94;60.50863000008536;2.930271037932757;1.446746869914493;2.4999999999999982;3.946746869914491
2021-10-27 09:00:00;143.28999905005844;125.63208168763087;72.82;60.65150445767483;2.803688124125415;1.446746869914493;2.4999999999999982;3.946746869914491
2021-10-27 10:00:00;136.06175468308254;118.50668003967569;72.57999999999998;60.40171956995209;2.660117416658718;1.446746869914493;2.4999999999999982;3.946746869914491
