Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-08 18:00:00;223.02508482870846;204.98139025135555;75.82;58.2142912643144;3.016135929016558;1.4920609664054667;2.4999999999999982;3.992060966405465
2021-11-08 19:00:00;231.67406332428627;213.57127323990025;75.88;58.323722267724975;3.1419240518325555;1.4920609664054667;2.4999999999999982;3.992060966405465
2021-11-08 20:00:00;230.43930211299696;212.30565359805186;75.63999999999999;58.79522777389917;3.2571826894803233;1.5389790140840498;2.499999999999999;4.038979014084049
2021-11-08 21:00:00;212.41759042275422;194.0888960434481;75.69999999999999;60.48056380477135;3.3230939778950623;1.5820027906266576;2.499999999999999;4.082002790626657
2021-11-08 22:00:00;180.74721843932545;162.50556201332367;75.57999999999998;60.85111298970634;2.9218128959294134;1.5820027906266576;2.499999999999999;4.082002790626657
2021-11-08 23:00:00;137.51379940423973;119.5153206305406;75.51999999999998;60.4543571428743;2.173248172748725;1.5343551403965394;2.499999999999999;4.0343551403965385
2021-11-09 00:00:00;110.88598315892807;92.98458498058277;75.57999999999998;60.31872484033187;1.7299618993452237;1.4024345819848425;2.4999999999999996;3.902434581984842
2021-11-09 01:00:00;120.8446906131719;103.23220861891257;75.69999999999999;58.11553692477776;1.6362481618577895;1.4024345819848425;2.4999999999999996;3.902434581984842
2021-11-09 02:00:00;112.7568390759151;94.86611587811217;75.94;59.947634628367155;1.6787301829826407;1.4024345819848425;2.4999999999999996;3.902434581984842
2021-11-09 03:00:00;122.27705353531303;104.59295864301865;76.18;58.13050234769781;1.612985842371138;1.4024345819848425;2.4999999999999996;3.902434581984842
2021-11-09 04:00:00;164.8668010320128;147.0198004440054;76.24000000000001;58.075071972834905;2.1609774719180916;1.4024345819848425;2.4999999999999996;3.902434581984842
2021-11-09 05:00:00;236.36210742202766;218.15678781532932;76.54000000000002;58.21685547374523;3.0713446680891696;1.4926679108334175;2.499999999999999;3.9926679108334167
2021-11-09 06:00:00;244.40597911740505;226.11969536380204;76.65999999999997;58.43850965080594;3.1935861817379982;1.5343220612903963;2.5;4.034322061290396
2021-11-09 07:00:00;236.65632202329962;218.21558565587713;76.72000000000003;59.60022003367129;3.291324038609369;1.5755921034972458;2.5;4.075592103497246
2021-11-09 08:00:00;228.66136151629956;210.19388026685667;76.65999999999997;60.045053505614874;3.2767593522978453;1.5755921034972458;2.5;4.075592103497246
2021-11-09 09:00:00;212.20817473050914;193.6464879984061;76.72000000000003;61.02918939065154;3.22008576523851;1.5755921034972458;2.5;4.075592103497246
2021-11-09 10:00:00;203.93515973992982;185.4651884707559;76.60000000000002;60.76056709676436;3.065513185408932;1.5755921034972458;2.5;4.075592103497246
2021-11-09 11:00:00;197.16811426090518;178.74543526529374;76.60000000000002;60.625007315367384;2.9386422915171977;1.5755921034972458;2.5;4.075592103497246
2021-11-09 12:00:00;192.80622309268827;174.4783919798252;76.48000000000002;60.231741367132315;2.8253023681341465;1.5755921034972458;2.5;4.075592103497246
2021-11-09 13:00:00;189.18121382807166;170.9253224724371;76.36000000000001;59.96800716290875;2.747874928765141;1.5755921034972458;2.5;4.075592103497246
2021-11-09 14:00:00;188.44144551265555;170.21134869435673;76.42000000000002;59.756756647396;2.6925737017058604;1.5755921034972458;2.5;4.075592103497246
2021-11-09 15:00:00;195.52613648330006;177.40148462420123;76.42000000000002;58.87950568905603;2.6540781117432455;1.5755921034972458;2.5;4.075592103497246
2021-11-09 16:00:00;206.2742971115607;188.22868697650222;76.36000000000001;58.13672095822693;2.695065348619408;1.5755921034972458;2.5;4.075592103497246
2021-11-09 17:00:00;217.76483935107646;199.71106526633568;76.36000000000001;57.889796164387974;2.80715750272865;1.5755921034972458;2.5;4.075592103497246
2021-11-09 18:00:00;229.4104340283546;211.33623831178522;76.30000000000001;57.78236770628246;2.949703884661558;1.5755921034972458;2.5;4.075592103497246
2021-11-09 19:00:00;239.3426196639759;221.1806767577873;76.36000000000001;58.04708989560413;3.111812251049777;1.5755921034972458;2.5;4.075592103497246
2021-11-09 20:00:00;239.08223108537402;220.83628940600732;76.24000000000001;58.72652834056038;3.250317346642752;1.5755921034972458;2.5;4.075592103497246
2021-11-09 21:00:00;220.29610597403612;201.84458690907;76.30000000000001;60.501776881694525;3.3200856457436756;1.5755921034972458;2.5;4.075592103497246
2021-11-09 22:00:00;186.71328729851612;168.346617179841;76.18;60.93641449019191;2.916344357846846;1.5755921034972458;2.5;4.075592103497246
2021-11-09 23:00:00;142.0875474535632;123.96264725776338;76.18;60.52744992481496;2.161332708014008;1.5284832879920005;2.5;4.0284832879920005
2021-11-10 00:00:00;101.79037223742058;83.89147980695705;76.0;60.33038786346748;1.5466753549800774;1.3854238845773539;2.5;3.885423884577354
2021-11-10 01:00:00;111.17303525600535;93.61526496639979;76.0;57.83015978699757;1.4567970873022311;1.3422444122301207;2.5;3.8422444122301207
2021-11-10 02:00:00;104.15664442429534;86.42347719749431;75.82;59.31380403850841;1.5024177049187695;1.3422444122301207;2.5;3.8422444122301207
2021-11-10 03:00:00;113.09293045598442;95.57527499461692;75.88;57.59740746995021;1.4728156392233773;1.3422444122301207;2.5;3.8422444122301207
2021-11-10 04:00:00;150.95478368718608;133.21966993344782;75.94;58.015108206795105;2.0051231314679825;1.3422444122301207;2.5;3.8422444122301207
2021-11-10 05:00:00;215.2873449988572;197.28225451330587;75.75999999999999;58.193449110682536;2.917982704138355;1.4332761213111374;2.5;3.9332761213111374
2021-11-10 06:00:00;221.58825700693058;203.4749710226922;75.94;58.580151769505335;3.0391457408306266;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 07:00:00;214.5306787826977;196.3136892464437;75.88;59.50944403662231;3.1201587262990267;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 08:00:00;207.86725981855716;189.6786358435299;75.63999999999999;59.734547399299856;3.111650197022719;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 09:00:00;195.4816794874752;177.34658831190723;75.22000000000003;60.1133161529292;3.080971144428373;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 10:00:00;188.92502936535436;170.86406487227865;74.98000000000002;60.03039114799617;3.0089181793451725;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 11:00:00;182.97088015541897;164.94590229680605;74.86000000000001;60.06371220935324;2.9442854783237133;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 12:00:00;179.81410697482454;161.83429104578443;74.80000000000001;59.90635564825885;2.874573986188167;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 13:00:00;177.03289887204159;159.03536621949775;74.92000000000002;59.975986424310804;2.820573602542714;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 14:00:00;176.564903328565;158.5777763296416;75.03999999999996;59.80263850839907;2.75895946423862;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 15:00:00;181.3170279804784;163.35959067863826;75.22000000000003;59.308907392045114;2.713246790239239;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 16:00:00;190.3062243772287;172.41224399962528;75.27999999999997;58.59959538949141;2.716421265678195;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 17:00:00;199.69168262961335;181.72419825819748;75.57999999999998;58.54408170685463;2.7909055387091852;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 18:00:00;209.12998937294893;191.18868248005515;75.51999999999998;58.18821849956964;2.872921898500195;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 19:00:00;217.198247473753;199.14312006538754;75.75999999999999;58.49423471680052;2.995168044850701;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 20:00:00;216.87401421299867;198.73891566268122;75.75999999999999;59.031063466142086;3.0866678193324404;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 21:00:00;200.2059458212358;181.8767282214829;75.88;60.61926847967948;3.1235778098131632;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 22:00:00;170.93470213928146;152.63673425967627;76.06;61.009214663242346;2.704094018615405;1.4746741538094224;2.5;3.9746741538094224
2021-11-10 23:00:00;130.33597300545847;112.30018546885843;76.0;60.43135657716084;1.993261306221758;1.4746741538094224;2.5;3.9746741538094224
2021-11-11 00:00:00;103.54719561427827;85.64972339003944;76.18;60.031394089771595;1.526701086826328;1.3739423071467338;2.5;3.873942307146734
2021-11-11 01:00:00;113.35328781312948;95.83868319168042;76.0;57.452672160494956;1.4551356553508434;1.333013142425966;2.5;3.833013142425966
2021-11-11 02:00:00;105.30258977915337;87.43767112534663;76.24000000000001;59.720579619758325;1.5177315310348616;1.333013142425966;2.5;3.833013142425966
2021-11-11 03:00:00;114.88375915981453;97.34555617383882;76.12;57.450321209816195;1.4651176540227304;1.333013142425966;2.5;3.833013142425966
2021-11-11 04:00:00;154.32839083012323;136.5476766060529;76.12;58.02777380141271;2.030974770944568;1.333013142425966;2.5;3.833013142425966
2021-11-11 05:00:00;220.63660557500256;202.5299749077141;76.30000000000001;58.199358208150954;2.902246546891029;1.4250142195650173;2.500000000000001;3.925014219565018
2021-11-11 06:00:00;227.05419181225332;208.93223317387933;76.18;58.26596368661518;3.0177744933824835;1.4662931138795208;2.500000000000001;3.9662931138795217
2021-11-11 07:00:00;219.9107518547954;201.63990485607656;76.18;59.43395359674162;3.12669041764881;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 08:00:00;212.87447396806994;194.60522839532675;76.0;59.78574667328979;3.1259162875130553;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 09:00:00;199.13971185735755;180.8091425949438;75.94;60.602212236310834;3.0913334986381518;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 10:00:00;192.17269938117695;173.98527219905557;75.57999999999998;60.19638144870078;2.974294016845713;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 11:00:00;185.9921730765303;167.8328581579114;75.51999999999998;60.228732592198014;2.896022255808079;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 12:00:00;182.5148177067786;164.42873059199923;75.39999999999998;59.95419321716838;2.8134437772526564;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 13:00:00;179.7106451547629;161.6648288527035;75.34000000000003;59.818813553105315;2.7567640523339403;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 14:00:00;179.29554535395872;161.2666396190762;75.39999999999998;59.6581919870049;2.7118495871138597;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 15:00:00;184.64013311402732;166.65390572109317;75.51999999999998;59.12135215096862;2.680826910879578;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 16:00:00;194.1469948390066;176.24948548830915;75.46000000000004;58.349018912160375;2.701509324589196;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 17:00:00;203.96368440160566;186.0090255281951;75.63999999999999;58.291338040306925;2.7992234855466336;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 18:00:00;213.73495907014535;195.78418083214493;75.57999999999998;58.07308984563656;2.9068108261467587;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 19:00:00;222.11941494631915;204.04465552190436;75.82;58.438586590723276;3.0426510055271474;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 20:00:00;220.6317018363431;202.5533978038099;75.51999999999998;58.79683631974086;3.141233236991658;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 21:00:00;204.11263711484688;185.79041183130167;75.75999999999999;60.589705551798204;3.20351375499287;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 22:00:00;173.5987111548228;155.38749269904883;75.57999999999998;60.835506723598996;2.803285653199678;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-11 23:00:00;132.0557463211897;114.10854214634702;75.39999999999998;60.37907240855253;2.0932025782542385;1.507786846908803;2.500000000000001;4.007786846908804
2021-11-12 00:00:00;95.51522696084376;77.72470358108998;75.51999999999998;60.2558336432711;1.4898763662214414;1.3681724663673647;2.500000000000001;3.8681724663673656
2021-11-12 01:00:00;103.74945243917017;86.31791313766357;75.39999999999998;57.78467493258597;1.402315908802084;1.3263182954320478;2.500000000000001;3.8263182954320487
2021-11-12 02:00:00;97.84098365672259;80.15886171670716;75.51999999999998;59.43845718201686;1.4485844152446365;1.3263182954320478;2.500000000000001;3.8263182954320487
2021-11-12 03:00:00;105.83634973028605;88.35923883640879;75.63999999999999;57.761950042721026;1.409501089233932;1.3263182954320478;2.500000000000001;3.8263182954320487
2021-11-12 04:00:00;139.84986498977378;122.24103651661316;75.57999999999998;57.87855686962928;1.8810662304248955;1.3263182954320478;2.500000000000001;3.8263182954320487
2021-11-12 05:00:00;199.60440143715766;181.62888313371676;75.94;58.22503445556305;2.68275190069234;1.3263182954320478;2.500000000000001;3.8263182954320487
2021-11-12 06:00:00;205.33599057234255;187.29689400858325;76.0;58.44882043352061;2.785540503398215;1.3700628871605551;2.500000000000001;3.870062887160556
2021-11-12 07:00:00;198.9774853884814;180.8081439352522;76.0;59.475391504285994;2.8669721144346667;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 08:00:00;192.65513653137427;174.52983981024536;75.69999999999999;59.648359592530085;2.8576687141185673;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 09:00:00;181.25984476765285;163.2359072501772;75.10000000000002;59.86443287201763;2.8326550324336623;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 10:00:00;184.61486883154842;166.86259242629848;74.44;58.638375478989474;2.7817343142107305;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 11:00:00;172.97144933144008;155.27403553857638;73.72000000000003;59.27393126463278;2.8508571547510826;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 12:00:00;168.6396463570799;151.0581017071473;73.18;59.14821088218383;2.8615236741766794;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 13:00:00;162.7949731527582;145.17964488395654;73.06;59.633727317924524;2.8869298882377605;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 14:00:00;154.04778429365777;136.2497218100641;73.48000000000002;60.649202034380835;2.858594140264941;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 15:00:00;150.98040507554043;133.05795826047964;74.13999999999999;60.90747816028272;2.7166186407703203;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 16:00:00;176.78020460791237;159.04803287852465;74.92000000000002;58.23744592714877;2.5230264336527957;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 17:00:00;185.23690373705517;167.5430343258802;74.74000000000001;57.934347027748515;2.6243565050474875;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 18:00:00;193.10237278475762;175.31550468398922;74.86000000000001;58.220708255201146;2.763143776195508;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 19:00:00;199.38163197035843;181.47455610494563;75.10000000000002;58.61575190590639;2.879829086824346;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 20:00:00;199.42049835002572;181.37634799572774;75.34000000000003;59.28488462360292;2.957379621545611;1.4108758890446111;2.500000000000001;3.910875889044612
2021-11-12 21:00:00;184.22786027465037;166.01379376805733;75.46000000000004;60.67911726643746;2.9676019387034827;1.4510227620383218;2.500000000000001;3.9510227620383227
2021-11-12 22:00:00;157.322025723161;139.2170096814361;75.34000000000003;60.79310153715534;2.5749561164432726;1.4510227620383218;2.500000000000001;3.9510227620383227
2021-11-12 23:00:00;120.32429203203438;102.44508764424532;75.34000000000003;60.30795613339387;1.9058380360139473;1.4510227620383218;2.500000000000001;3.9510227620383227
2021-11-13 00:00:00;88.61901503710813;70.88786451612464;75.51999999999998;60.06844483613315;1.3655431612713747;1.3479348252847014;2.500000000000001;3.8479348252847023
2021-11-13 01:00:00;96.10119225237754;78.70600264236144;75.46000000000004;57.70731994909772;1.288889124625614;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 02:00:00;90.93757731220975;73.35102587340876;75.39999999999998;59.12643453597087;1.3304892630821188;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 03:00:00;98.60661191636633;81.30351825549742;75.22000000000003;57.22927004658993;1.3049923378757533;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 04:00:00;129.09890886930825;111.57801057411675;75.69999999999999;57.462123884685866;1.6853845947151271;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 05:00:00;183.85983708099025;165.90831251192634;76.24000000000001;58.17766431153461;2.423615220145947;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 06:00:00;188.60146597699622;170.69388314893544;75.94;58.0722487998986;2.5131932073605903;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 07:00:00;182.73686806321354;164.68632856584506;75.88;59.226739298452;2.6126281747480604;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 08:00:00;177.23485892379762;159.17780407591886;75.69999999999999;59.5940740425271;2.620077606569275;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 09:00:00;167.0650844501818;149.2355891428811;74.68;59.361900373166065;2.5967582160051914;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 10:00:00;170.0099426823592;152.26815663210883;74.5;58.88222890880229;2.5918268071125787;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 11:00:00;159.66041625011619;141.87169635785767;74.19999999999999;59.747183254586446;2.630240560790319;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 12:00:00;155.6300888293327;137.9626272947393;73.77999999999997;59.46596329045872;2.5887025307056497;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 13:00:00;149.86088031629782;132.25577033188884;73.42000000000002;59.55476862243739;2.5734270859563053;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 14:00:00;142.0518668621662;124.3864496319941;73.42000000000002;60.15144567775741;2.549024727262379;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 15:00:00;141.26639319995715;123.68268924419864;73.36000000000001;59.69634017799456;2.4616285798940964;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 16:00:00;141.6510870980301;124.0537629032181;73.53999999999996;59.5985166305378;2.4191435312350045;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 17:00:00;147.83369692779104;130.33642381971939;73.53999999999996;58.77948385097096;2.3846387831659364;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 18:00:00;161.60208314150515;144.2260947461189;73.48000000000002;57.67641023342151;2.43468016005033;1.3058675731634515;2.500000000000001;3.8058675731634524
2021-11-13 19:00:00;177.3361518586888;159.85597317688533;73.48000000000002;58.13339454059911;2.751285514662347;1.3469461215919614;2.500000000000001;3.8469461215919623
2021-11-13 20:00:00;184.84782312728268;167.37341368288233;73.24000000000001;58.02583855074869;2.892790812407384;1.3926011992593286;2.500000000000001;3.8926011992593295
2021-11-13 21:00:00;182.68423296878294;165.01261747291394;73.42000000000002;59.15966150519779;3.0501552232299627;1.4422715330070828;2.500000000000001;3.9422715330070837
2021-11-13 22:00:00;151.48140566396668;133.7016780377231;73.18;60.7508744298197;2.901813256685948;1.4842991905402845;2.500000000000001;3.9842991905402854
2021-11-13 23:00:00;111.42466059785532;93.90722701874341;73.06;60.329741891257754;2.0839861115234366;1.4842991905402845;2.500000000000001;3.9842991905402854
2021-11-14 00:00:00;65.87328176170016;48.60226972373475;73.12;59.83429263106024;1.1805253773565791;1.3163675966321793;2.500000000000001;3.81636759663218
2021-11-14 01:00:00;61.05098316273851;43.769581964694034;73.18;60.06668267690293;1.1084875027372192;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 02:00:00;59.881934908213445;42.716873326005945;73.24000000000001;59.330554252100455;1.0250303145060722;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 03:00:00;64.90029904987306;48.06481088288556;73.12;57.15938042971055;0.9681611723580129;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 04:00:00;92.83879968864731;75.8438818801655;73.0;57.58750955560589;1.4341923646988877;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 05:00:00;135.40449181060487;118.152108814782;73.0;58.08584011419475;2.1616480555163378;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 06:00:00;159.9849233977875;142.63979963793585;72.88;58.08361791341946;2.574389347690039;1.275237530655061;2.500000000000001;3.775237530655062
2021-11-14 07:00:00;143.51472123765154;125.96969195440663;72.69999999999999;60.00382486757371;2.6913752659239147;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 08:00:00;134.8562117939967;117.38811773522777;72.34000000000003;60.08352979168916;2.619728299420274;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 09:00:00;125.72761063040839;108.42454797627174;71.68;59.88512786006629;2.5379796434453508;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 10:00:00;120.238961058168;102.94335616133034;71.62;60.03640002556517;2.4714530996108017;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 11:00:00;119.86385295299057;102.81010190326853;71.01999999999998;59.04353038708592;2.38292364363215;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 12:00:00;119.45947602463029;102.56136062155322;70.42000000000002;58.60662529838436;2.407672075526967;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 13:00:00;106.77072483398122;89.4669088626819;71.13999999999999;60.89156455220228;2.480534836798995;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 14:00:00;106.2732690628362;88.97386810785328;71.56;60.48145241087599;2.283978030253334;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 15:00:00;106.0485227285326;88.72956863474003;71.98000000000002;60.215045128011184;2.1461746809428988;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 16:00:00;108.10183344375136;90.92382208415742;71.92000000000002;59.29931208338536;2.0393921426769417;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 17:00:00;112.12655737691883;94.96586791203157;72.10000000000002;58.89712090916612;2.0220437672561213;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 18:00:00;119.62128221305758;102.45031540650176;72.39999999999998;58.467551877679114;2.0442392765235873;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 19:00:00;128.68868366575123;111.5160467633051;72.57999999999998;58.05904921053997;2.110065878041531;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 20:00:00;133.3890893555521;116.04224972880372;73.0;58.66752422951123;2.2158981810254335;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 21:00:00;131.7897171083334;114.28773533099022;73.30000000000001;59.44236847091025;2.264348276799204;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 22:00:00;110.1759744966207;92.68277829057293;73.06;60.21591098815145;2.0423694398215915;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-14 23:00:00;82.7346073975164;65.31679549328453;73.60000000000002;59.99832401720079;1.4482565289703146;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-15 00:00:00;77.88078641976347;60.40501925427683;73.77999999999997;60.33106383924161;1.378774065398817;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-15 01:00:00;70.1995698062365;52.84469201415631;73.77999999999997;59.69017746477073;1.1862593191225896;1.3230263255643835;2.500000000000001;3.8230263255643844
2021-11-15 02:00:00;68.70723655676878;51.359231823282194;74.01999999999998;59.500226397035874;1.1266612203588464;1.280874318347197;2.500000000000001;3.780874318347198
2021-11-15 03:00:00;73.88338916328485;56.6858260151853;74.44;57.98839409972015;1.069274528015299;1.280874318347197;2.500000000000001;3.780874318347198
2021-11-15 04:00:00;111.55560452202555;94.2269524061944;74.5;57.74155642593189;1.5849239281761205;1.280874318347197;2.500000000000001;3.780874318347198
2021-11-15 05:00:00;166.5710586556359;148.96726899228707;74.38;58.132553376253384;2.4409851460859318;1.280874318347197;2.500000000000001;3.780874318347198
2021-11-15 06:00:00;206.92032806619378;189.21880595545085;74.38;57.75260296430827;2.9629860086886173;1.4432273148855503;2.5000000000000013;3.9432273148855517
2021-11-15 07:00:00;158.61703514317665;140.60324127576078;74.56;60.90367906830329;2.7654564459392215;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 08:00:00;167.29660798067312;149.77651223059914;73.65999999999997;58.32232027479898;2.597037258786685;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 09:00:00;155.51270292641044;137.9593438464811;73.12;59.359600825761504;2.6908255757156687;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 10:00:00;146.90333189145286;129.4678326061111;72.46000000000004;59.44913370847519;2.688290156856267;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 11:00:00;139.05995031274455;121.77447908024061;71.74000000000001;59.36587674760011;2.6757056887083674;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 12:00:00;136.2003466713702;118.92549946042983;71.62;59.481649861131245;2.6715866323160835;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 13:00:00;132.5186030091466;115.11207926893202;71.98000000000002;60.08818518826098;2.6532576259398524;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 14:00:00;126.64690534126441;109.02612669587316;72.69999999999999;60.949509897959956;2.5661929689229144;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 15:00:00;126.07583826729336;108.54944917193595;72.82;60.239098219360756;2.38600199363314;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 16:00:00;125.74757642691128;108.13928479087367;73.36000000000001;60.26168609566366;2.2857826868351836;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 17:00:00;128.5196802486263;110.82198155349712;74.07999999999998;60.07900938201249;2.185554201386857;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 18:00:00;140.08757533226077;122.53938022330267;74.38;58.505952278756126;2.1011770399481726;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 19:00:00;155.68188601928998;138.18105432273097;73.89999999999998;58.229917943471264;2.3654704286270847;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 20:00:00;163.06968164354828;145.55292765803912;73.89999999999998;58.14510996732122;2.464385000244512;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 21:00:00;162.14962809507225;144.50534565775843;73.96000000000004;58.95044692419725;2.57216548110215;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 22:00:00;135.14993856752108;117.34026955524325;74.19999999999999;60.52881867114877;2.3537510056926934;1.4875991963443242;2.5000000000000013;3.9875991963443256
2021-11-15 23:00:00;99.14370198458431;81.58945525995186;73.89999999999998;60.13747928274023;1.7152121922010117;1.4002758515384603;2.5000000000000018;3.900275851538462
2021-11-16 00:00:00;80.50583512777517;62.99563575174697;73.89999999999998;60.285891744695846;1.4079553080779734;1.3530294358616781;2.5000000000000018;3.85302943586168
2021-11-16 01:00:00;70.94548799522181;53.48555079528487;74.32;59.91566488231706;1.1726874387467312;1.3118907707989007;2.5000000000000013;3.811890770798902
2021-11-16 02:00:00;70.69958980441139;53.4450577328182;74.07999999999998;58.82278954723762;1.103297075165486;1.2708380072552243;2.5000000000000013;3.7708380072552257
2021-11-16 03:00:00;77.25251886093363;60.25367695043126;74.01999999999998;57.0013271319653;1.0807809171888112;1.2708380072552243;2.5000000000000013;3.7708380072552257
2021-11-16 04:00:00;115.72835064507194;98.39235707084151;74.32;57.84627054395702;1.6726248464096256;1.2708380072552243;2.5000000000000013;3.7708380072552257
2021-11-16 05:00:00;173.02695482540406;155.4008043007282;74.32;58.173658771492;2.5514693033559404;1.2708380072552243;2.5000000000000013;3.7708380072552257
2021-11-16 06:00:00;170.82817726220696;152.83238719569832;75.15999999999997;59.85618762253097;2.6577283186313743;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 07:00:00;166.07083497972624;148.019497485372;75.34000000000003;60.18579110576161;2.6092206641157056;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 08:00:00;176.1154986312431;158.50141594103462;74.5;57.8849843762232;2.5237569755192126;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 09:00:00;163.56079187170874;145.83287211217086;74.07999999999998;59.35957982147494;2.6455118272067;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 10:00:00;154.77427533492113;136.99959977122344;73.96000000000004;60.01215127222696;2.6420574710928655;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 11:00:00;145.64413148686202;127.95807739473302;73.53999999999996;60.079776128093556;2.5762702384107636;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 12:00:00;142.29449282126618;124.65500044209327;73.48000000000002;59.92037608014027;2.498567906319259;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 13:00:00;137.21182967662605;119.60493708017631;73.36000000000001;59.95518385404904;2.437145194729702;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 14:00:00;130.207223744268;112.57649838060122;73.36000000000001;60.29432347002921;2.372760405325962;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 15:00:00;128.9557809310032;111.34435233697201;73.53999999999996;60.02787257352611;2.272311116928023;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 16:00:00;130.11830710876248;112.62856088948702;73.42000000000002;59.31639166756497;2.1966399364878844;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 17:00:00;136.62846283367026;119.30413147328095;73.18;58.28739078748282;2.1843443230637694;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 18:00:00;148.6656914914146;131.41155715082056;73.12;57.55671423354801;2.274365050119556;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 19:00:00;162.0725465019269;144.7684830416179;73.18;57.536710686699166;2.4667894823927767;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 20:00:00;168.62513777502403;151.2300188666594;73.12;57.98252602906956;2.6522815104083626;1.3170701729074321;2.500000000000001;3.817070172907433
2021-11-16 21:00:00;165.84362999206533;148.30294892263882;73.12;58.99964078685821;2.7964287574773072;1.3636721950820028;2.500000000000001;3.8636721950820037
2021-11-16 22:00:00;138.3528458858383;120.70403448998637;73.06;60.4358137946636;2.6093684968317254;1.3636721950820028;2.500000000000001;3.8636721950820037
2021-11-16 23:00:00;102.25620342205993;84.80404225166303;72.69999999999999;60.40757317818628;1.980627214903215;1.3636721950820028;2.500000000000001;3.8636721950820037
2021-11-17 00:00:00;67.79643525762644;50.55960717266384;72.69999999999999;60.09515452059054;1.2806193000177288;1.318455406138615;2.500000000000001;3.818455406138616
2021-11-17 01:00:00;63.544034884355284;46.30098574809308;72.82;60.07559749851782;1.1871511523245695;1.318455406138615;2.500000000000001;3.818455406138616
2021-11-17 02:00:00;62.727007884102996;45.692611258868666;72.57999999999998;59.00851285809313;1.1004690732123363;1.2762543866279281;2.500000000000001;3.776254386627929
2021-11-17 03:00:00;67.80389748280476;50.99284355135394;72.57999999999998;57.401177392914576;1.0635729484985;1.2762543866279281;2.500000000000001;3.776254386627929
2021-11-17 04:00:00;95.70070832661479;78.76606076397678;72.69999999999999;57.38624481275548;1.4879356928656944;1.2762543866279281;2.500000000000001;3.776254386627929
2021-11-17 05:00:00;139.23710458561928;122.04360965653038;72.39999999999998;58.16540907400167;2.328952882478397;1.2762543866279281;2.500000000000001;3.776254386627929
2021-11-17 06:00:00;163.1021412795253;145.7656058386362;72.51999999999998;58.2988874291658;2.730717654358166;1.3669077347577918;2.500000000000001;3.8669077347577927
2021-11-17 07:00:00;147.66977772326388;130.11378943404492;72.51999999999998;60.14343291491622;2.84080962392759;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 08:00:00;139.8852121477712;122.30170792468621;72.57999999999998;60.47596991700982;2.751645746413958;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 09:00:00;131.2459895182797;113.70150491792319;72.46000000000004;60.567815067196875;2.6276958607667797;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 10:00:00;124.933051258963;107.47488419866438;72.27999999999997;60.345668452449445;2.492470103327456;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 11:00:00;118.74326284085473;101.37270371583786;72.03999999999996;60.16754883301246;2.38132842499385;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 12:00:00;116.40229211756825;99.02677481420741;72.22000000000003;60.085386967860586;2.283948518437221;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 13:00:00;112.98897422692276;95.6254083517256;72.27999999999997;60.038907055956315;2.197690748993626;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 14:00:00;108.5512794021487;91.18243102132921;72.34000000000003;60.133441882744876;2.1173489255961613;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 15:00:00;108.68495707103985;91.42209369890246;72.27999999999997;59.495445104913074;2.024111980710774;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 16:00:00;111.58948268520115;94.52849071206342;71.86000000000001;58.4974670498645;1.9883149809997636;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 17:00:00;117.23645971285639;100.2803949738213;71.56;57.93567980612369;2.048795271364916;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 18:00:00;123.3261334944271;106.03690813322488;72.51999999999998;59.013640965757475;2.174040023908453;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 19:00:00;132.91253135684414;115.71098429142194;72.57999999999998;58.13679533325342;2.191053961321248;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 20:00:00;137.7783843508866;120.40745099232845;73.0;58.71126890106484;2.2958215813051623;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 21:00:00;136.11124636528504;118.58693642230088;73.30000000000001;59.47626955064743;2.3443338778571103;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 22:00:00;114.7269396582908;97.05416662187372;73.77999999999997;60.579123765105294;2.0692518835736737;1.40708371633735;2.500000000000001;3.907083716337351
2021-11-17 23:00:00;85.46957204939152;67.92593350143295;74.25999999999999;60.12029080076769;1.4392020246146826;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 00:00:00;87.17100531931027;69.64816019426762;74.74000000000001;59.46497866377939;1.3587543224759708;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 01:00:00;93.93956765518327;76.58191102181468;74.98000000000002;57.953711658347345;1.3136488281305327;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 02:00:00;89.38722750067218;71.82272362584602;75.10000000000002;59.29965790524312;1.3469754696961962;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 03:00:00;96.72452123793549;79.45233475149813;74.92000000000002;57.36222730492756;1.31164973563289;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 04:00:00;125.13154861921605;107.74651151552091;74.86000000000001;57.49278130305726;1.7154863067949253;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 05:00:00;177.5281703493394;159.8241991826352;74.68;58.226840287207494;2.569027027378434;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 06:00:00;181.20265337490753;163.40290928717556;74.80000000000001;58.65774268405346;2.672704817817957;1.3261374500206968;2.500000000000001;3.8261374500206977
2021-11-18 07:00:00;175.56499140417313;157.71176613481617;74.62;59.33943550362784;2.735578809244204;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 08:00:00;171.684680803456;153.7416346125916;74.80000000000001;59.85997208276473;2.7360929430423937;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 09:00:00;162.84349450640434;144.87562885012773;74.74000000000001;60.31557095625777;2.6879580799479577;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 10:00:00;157.54986042264096;139.64425053758774;74.62;60.165756663855575;2.595215166704552;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 11:00:00;152.56230573119186;134.6738198368372;74.62;60.18436245388415;2.5162974888629215;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 12:00:00;151.948892466262;134.18298980513802;74.44;59.57230881468206;2.4333507657052356;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 13:00:00;145.8428964228703;128.08799915834265;74.25999999999999;59.8311292766096;2.4065985352555117;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 14:00:00;137.34737573600532;119.61341481356291;74.01999999999998;60.14851815246277;2.3574810886860145;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 15:00:00;135.56414417675913;117.84891191479645;74.13999999999999;59.95650210732737;2.275685266722355;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 16:00:00;136.54617487975437;118.97968489921723;73.89999999999998;59.188425483043034;2.2098922166023844;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 17:00:00;143.4600268069833;126.05012257103493;73.65999999999997;58.205991872913046;2.210245326575776;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 18:00:00;157.0336746773567;139.70016788297124;73.60000000000002;57.395361404110986;2.307300464618855;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 19:00:00;172.80537014370418;155.28868116820027;73.42000000000002;58.354501308672354;2.7310171798153156;1.366454039336134;2.500000000000001;3.866454039336135
2021-11-18 20:00:00;180.02870165654764;162.5392969529202;73.24000000000001;58.17137301917114;2.844584091133598;1.4068500382123132;2.500000000000001;3.906850038212314
2021-11-18 21:00:00;177.07604587785232;159.47626903358258;73.18;59.034278148821215;2.9804745030199498;1.4493582319851495;2.5000000000000013;3.949358231985151
2021-11-18 22:00:00;147.1199543096661;129.34303291028218;72.88;61.266776623065255;3.0162651154623816;1.4493582319851495;2.5000000000000013;3.949358231985151
2021-11-18 23:00:00;108.69089443395428;91.17633816689361;73.0;60.47375896376536;2.06596570464972;1.4493582319851495;2.5000000000000013;3.949358231985151
2021-11-19 00:00:00;92.86166981480463;75.40787713093201;73.12;60.39431815690847;1.737425283540326;1.4057996627039264;2.500000000000001;3.9057996627039273
2021-11-19 01:00:00;86.19752431283182;68.79194201434504;72.94;60.43086375138188;1.6406584488797904;1.4057996627039264;2.500000000000001;3.9057996627039273
2021-11-19 02:00:00;84.51191809313946;67.20687422599606;72.94;59.820414057483276;1.5337286823254217;1.3620001591681974;2.500000000000001;3.8620001591681983
2021-11-19 03:00:00;92.0127701873721;74.94613999258685;73.0;57.98778923817258;1.4593321911834105;1.3620001591681974;2.500000000000001;3.8620001591681983
2021-11-19 04:00:00;134.9111856095869;117.65337948997171;73.06;58.076208228818984;2.143763831609469;1.3620001591681974;2.500000000000001;3.8620001591681983
2021-11-19 05:00:00;200.70316402249458;183.15113714418277;72.88;58.391228485589636;3.2981724901159226;1.5787333341778904;2.500000000000001;4.078733334177891
2021-11-19 06:00:00;237.27978798303621;219.63526267252809;72.69999999999999;58.26316515649694;3.9132668779149276;1.8657505515900423;2.5000000000000018;4.365750551590044
2021-11-19 07:00:00;212.99430993541358;195.14941114207653;72.63999999999999;60.2644868450962;4.0978446955881;1.9583544374789583;2.500000000000002;4.4583544374789605
2021-11-19 08:00:00;200.91531521110255;183.0615463561457;72.63999999999999;60.63645797370947;3.9852386660031915;1.9583544374789583;2.500000000000002;4.4583544374789605
2021-11-19 09:00:00;189.20271404533426;171.25623713248584;73.0;61.1953392390252;3.8161422984567954;1.9583544374789583;2.500000000000002;4.4583544374789605
2021-11-19 10:00:00;182.12248180992228;164.02005809871886;74.5;60.949255200669256;3.2000082881917113;1.865900106637584;2.5000000000000027;4.365900106637587
2021-11-19 11:00:00;166.95228815886767;148.88610651952612;74.98000000000002;60.639519198323796;2.7719115801950003;1.7183066342064368;2.5000000000000027;4.2183066342064395
2021-11-19 12:00:00;163.4459783774955;145.35760779067977;75.27999999999997;60.58131295517961;2.6475636238008313;1.6734383061614566;2.500000000000003;4.17343830616146
2021-11-19 13:00:00;160.4799953790672;142.40800338453468;75.46000000000004;60.375180065115956;2.5329783765559633;1.6298709046852693;2.5000000000000036;4.129870904685273
2021-11-19 14:00:00;160.03420613576353;142.02896543514692;75.51999999999998;59.89003251657647;2.4378414384859;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 15:00:00;164.4902142320487;146.4809384406836;75.88;59.4473294968119;2.38332148839217;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 16:00:00;172.9360692028081;155.04030449776798;75.88;58.47990584851448;2.366381136425165;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 17:00:00;181.84064043653933;163.77196053184682;76.54000000000002;58.73384300364614;2.4314842663127085;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 18:00:00;191.92636043661045;173.82680358924307;76.84000000000003;58.384268937222316;2.4760196347393872;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 19:00:00;201.108699377049;182.98573876626818;76.96000000000004;58.184311966115274;2.5502673230822186;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 20:00:00;202.87830420415472;184.58458975277662;77.25999999999999;58.96846572279145;2.640804068799966;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 21:00:00;187.3372348988582;168.830394256404;77.38;60.65680677629308;2.6672001543411046;1.5888835249898001;2.5000000000000036;4.088883524989804
2021-11-19 22:00:00;148.94184389254482;130.60958575995457;77.56;60.371038895440904;2.063088255783732;1.4970316621594066;2.5000000000000036;3.99703166215941
2021-11-19 23:00:00;114.0468541902333;95.8345768033943;77.86000000000001;60.26136658539417;1.5429614483531573;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 00:00:00;139.7768855451009;121.86108835586009;77.98000000000002;57.44321961062366;1.6205174430013107;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 01:00:00;148.26685035156052;130.3532236848263;77.98000000000002;57.19796722665308;1.698661118529288;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 02:00:00;150.50286688617228;132.4604532949916;77.98000000000002;57.9807447198084;1.791767514501959;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 03:00:00;161.85802268629018;143.80788474573183;77.68;58.086420043390376;1.9668495769766952;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 04:00:00;203.8620782114753;185.66800095166576;77.25999999999999;58.30294598645321;2.56045005809792;1.3495730370746832;2.5000000000000036;3.849573037074687
2021-11-20 05:00:00;291.7684256325234;273.39196962284774;76.36000000000001;58.12172324378207;3.8089493705025945;1.8007008722509887;2.5000000000000027;4.300700872250991
2021-11-20 06:00:00;300.5734538506539;282.15804480113553;76.24000000000001;58.2859217326552;3.986008470835473;1.8944430889465496;2.5000000000000036;4.394443088946553
2021-11-20 07:00:00;293.5986284589079;274.79327731360775;77.07999999999998;60.21092968366332;4.143941191570045;1.9437524740758225;2.500000000000003;4.443752474075826
2021-11-20 08:00:00;274.1636667252606;254.99585512610452;78.94;61.28266899465035;3.696881679696519;1.9437524740758225;2.500000000000003;4.443752474075826
2021-11-20 09:00:00;268.1253677068299;248.9270338488285;79.36000000000001;61.22802218402859;3.520816863524864;1.9437524740758225;2.500000000000003;4.443752474075826
2021-11-20 10:00:00;261.84088114764904;242.7317787949425;79.36000000000001;60.802886939412815;3.359524013049459;1.9437524740758225;2.500000000000003;4.443752474075826
2021-11-20 11:00:00;252.1647674480123;233.1228117725886;79.24000000000001;60.72458129639534;3.242661227697547;1.898234939968967;2.5000000000000027;4.39823493996897
2021-11-20 12:00:00;250.01837500394114;231.07879905072826;79.18;60.16438395322075;3.1304894029362984;1.8527431269367791;2.500000000000003;4.352743126936782
2021-11-20 13:00:00;252.02120459145715;233.1754925128428;79.12;59.55265506200277;3.066591246916168;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 14:00:00;253.98304720426987;235.14575219834737;79.18;59.38511204461173;3.054937933093674;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 15:00:00;256.47945721264233;237.56906625003745;79.48000000000002;59.50639500217886;3.0573618251809336;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 16:00:00;266.92854846521493;248.07360585671157;79.60000000000002;58.75819486091552;3.0493719654857756;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 17:00:00;276.19283491508094;257.33487999338803;79.65999999999997;58.481458771520465;3.105039109156159;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 18:00:00;283.3162377558252;264.39409918744195;79.77999999999997;58.60385775499117;3.1854832813384437;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 19:00:00;283.8322971579387;264.8260812575258;79.84000000000003;59.08578427904274;3.2561634358795555;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 20:00:00;279.9563300199927;260.8750257384658;79.89999999999998;59.62139054075391;3.2870236584189043;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 21:00:00;257.9846977576687;238.68589794342495;80.13999999999999;61.377293140312304;3.273777525646564;1.8113544794443386;2.500000000000003;4.311354479444342
2021-11-20 22:00:00;219.5505591621395;200.54504199943287;80.01999999999998;60.487686674605584;2.6762801613309026;1.7094806807699614;2.5000000000000027;4.209480680769964
2021-11-20 23:00:00;165.6878357334294;146.88443997657316;79.95999999999998;60.69853184470412;2.048103726069765;1.497776999349976;2.5000000000000036;3.9977769993499797
2021-11-21 00:00:00;134.59870030256758;116.04844757567575;79.77999999999997;60.06517889540095;1.6255440222266844;1.3695458916151986;2.5000000000000036;3.869545891615202
2021-11-21 01:00:00;145.57837723963473;127.40147701853333;79.60000000000002;57.49103814037079;1.5677587491650091;1.3695458916151986;2.5000000000000036;3.869545891615202
2021-11-21 02:00:00;148.105150967294;129.87694960381805;79.48000000000002;57.84760693377717;1.6301077312500136;1.3695458916151986;2.5000000000000036;3.869545891615202
2021-11-21 03:00:00;158.56090223918565;140.37636781037057;79.42000000000002;57.51531947361542;1.723494470771257;1.3695458916151986;2.5000000000000036;3.869545891615202
