Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-21 04:00:00;195.68949295611935;177.27371349965773;79.18;58.1520452167685;2.2157521688832276;1.3695458916151986;2.5000000000000036;3.869545891615202
2021-11-21 05:00:00;287.5050668610034;268.75949775065476;79.18;57.89599724907407;3.21619895228025;1.5213069321392778;2.5000000000000036;4.021306932139281
2021-11-21 06:00:00;287.45674942231017;268.5994456438476;79.12;58.704325983418926;3.352428293094867;1.5701500751559196;2.5000000000000027;4.070150075155922
2021-11-21 07:00:00;283.6735002858911;264.7475249400209;79.06;59.31906450859191;3.4213834304496378;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 08:00:00;277.1804245125333;258.217398982287;79.0;59.791518813600646;3.4357395844695446;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 09:00:00;271.37492445850677;252.43418285632004;78.88;59.91328253385336;3.406655757241715;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 10:00:00;264.9395240231781;245.9894180222167;78.88;60.139877113825605;3.3660846002069604;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 11:00:00;255.48238892544185;236.53567358013794;78.82;60.41785338093763;3.305545895245274;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 12:00:00;253.3335827607599;234.46566633209812;78.75999999999999;60.01437380722086;3.217684972731256;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 13:00:00;254.56059497211507;235.82077416973243;78.51999999999998;59.3749404128543;3.1658123179854485;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 14:00:00;256.3280187355281;237.560007063704;78.63999999999999;59.394695519591664;3.1711881053087576;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 15:00:00;258.4495878710996;239.69403515446672;78.63999999999999;59.257646003740376;3.1748267610663135;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 16:00:00;268.72765457730407;250.0334012542121;78.63999999999999;58.59199137383558;3.1914778216852415;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 17:00:00;277.9053737709299;259.1670414826764;78.75999999999999;58.52889127636348;3.2706040504161797;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 18:00:00;284.1727660215103;265.39840350770345;78.75999999999999;58.6066024631989;3.3572593535419064;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 19:00:00;284.3362828439523;265.47309449088016;78.82;59.12880001549354;3.4380390741099167;1.6149694566487804;2.5000000000000036;4.114969456648784
2021-11-21 20:00:00;279.2473290751461;260.34075693259587;78.75999999999999;59.604164764917016;3.47087237323057;1.6549821127159898;2.5000000000000036;4.154982112715993
2021-11-21 21:00:00;256.6524704051637;237.62402790642693;78.69999999999999;61.03961131826355;3.4601577660656644;1.6549821127159898;2.5000000000000036;4.154982112715993
2021-11-21 22:00:00;221.63828062121314;202.68998806064144;78.88;61.17502728048231;2.980576137084526;1.6549821127159898;2.5000000000000036;4.154982112715993
2021-11-21 23:00:00;167.2750568119839;148.58170581935318;79.0;60.86094125419589;2.195670405900007;1.5144653726813093;2.5000000000000036;4.014465372681313
2021-11-22 00:00:00;135.23003444584822;116.75171497657377;79.12;60.20842719862878;1.702535668882967;1.4139525428814927;2.5000000000000036;3.9139525428814963
2021-11-22 01:00:00;144.35000828875184;126.09898589436764;79.30000000000001;58.29334839154217;1.6361031845133307;1.372528933591532;2.5000000000000036;3.8725289335915356
2021-11-22 02:00:00;146.4704921336738;128.1971387378679;79.30000000000001;58.3634781695697;1.6656981986284871;1.372528933591532;2.5000000000000036;3.8725289335915356
2021-11-22 03:00:00;156.21313566987405;138.0164940454493;79.42000000000002;57.47470579235733;1.6948327682009072;1.372528933591532;2.5000000000000036;3.8725289335915356
2021-11-22 04:00:00;192.19284881325532;173.7900000271293;79.42000000000002;58.00259877013201;2.1365898508068497;1.372528933591532;2.5000000000000036;3.8725289335915356
2021-11-22 05:00:00;282.7330425740971;263.9476277123368;79.60000000000002;57.86971557189838;3.097860560076967;1.4765347169985654;2.5000000000000036;3.976534716998569
2021-11-22 06:00:00;282.89944491946324;264.0210630618594;79.48000000000002;58.60691433542445;3.226979076190167;1.5237415933540674;2.5000000000000036;4.023741593354071
2021-11-22 07:00:00;279.71533344322347;260.8003984470864;79.30000000000001;59.11218507460194;3.2989647052522684;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 08:00:00;272.7564832338787;253.72962336449038;79.42000000000002;59.91206769669611;3.3290058017369404;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 09:00:00;266.9404278933589;247.98068457329967;79.18;59.857847674259574;3.289346014100346;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 10:00:00;260.74219599833674;241.8960413271488;78.75999999999999;59.681075321140725;3.2539294683882094;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 11:00:00;251.6960705857218;232.8739841000975;78.51999999999998;59.98699552985181;3.233562909363727;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 12:00:00;249.83749531282552;231.15349876842723;78.15999999999997;59.478554441643325;3.1841817457758803;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 13:00:00;250.19725058591155;231.5731293371273;77.98000000000002;59.24922773137615;3.180369345945989;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 14:00:00;251.82603264634542;233.12576244131753;78.22000000000003;59.47106472377743;3.197972488472468;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 15:00:00;253.98641241842756;235.28685987012284;78.27999999999997;59.352785286149015;3.1950266455986607;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 16:00:00;264.11271618736515;245.4629011610993;78.34000000000003;58.7090757397977;3.2033122440442146;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 17:00:00;272.8003655392673;254.14925393319052;78.34000000000003;58.49509095979454;3.273004066380304;1.5673421189101568;2.500000000000004;4.067342118910161
2021-11-22 18:00:00;277.9081496129195;259.3002191639837;78.04000000000002;58.374594608851396;3.3647212317564286;1.6077766591163831;2.5000000000000036;4.107776659116387
2021-11-22 19:00:00;277.84058593398026;259.1218761722862;78.10000000000002;59.045658036345856;3.4717819480019982;1.6494505611418302;2.500000000000004;4.149450561141834
2021-11-22 20:00:00;273.63967227136254;254.76820902202306;78.39999999999998;59.86500513578426;3.515096896386964;1.6494505611418302;2.500000000000004;4.149450561141834
2021-11-22 21:00:00;252.33029764694004;233.2936146687975;78.57999999999998;61.319276731515856;3.4806561325611654;1.6494505611418302;2.500000000000004;4.149450561141834
2021-11-22 22:00:00;218.0356782789638;199.15666790504787;78.51999999999998;61.228968031305214;3.0023226391041913;1.6494505611418302;2.500000000000004;4.149450561141834
2021-11-22 23:00:00;164.601863057494;145.9999656149679;78.51999999999998;60.80838803501956;2.212724615528078;1.5535978085360735;2.5000000000000036;4.053597808536077
2021-11-23 00:00:00;119.88595842799438;101.46645860156507;78.82;60.415634590883144;1.5509513738544523;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 01:00:00;128.09627589380727;110.0573576222596;78.63999999999999;57.92917469079447;1.4726169939009213;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 02:00:00;129.82066859333105;111.71778348340229;78.69999999999999;58.24836002197128;1.5113547388678155;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 03:00:00;138.6830579570653;120.71476491578936;78.63999999999999;57.189099991203136;1.5393188952688237;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 04:00:00;168.71987960710993;150.57535825557758;78.82;57.49417999123085;1.8836977846542984;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 05:00:00;245.9647089546649;227.40615054779775;79.0;57.89315529463215;2.7745987976446926;1.359861930942846;2.500000000000004;3.85986193094285
2021-11-23 06:00:00;245.89041187496056;227.1534770471892;79.18;58.90519090540704;2.887590008249113;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 07:00:00;242.9212922689095;224.12139503988516;79.18;59.4048475896044;2.924801878683061;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 08:00:00;237.17429278629916;218.4001450618176;78.94;59.623367118254805;2.9233909479322118;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 09:00:00;232.323344347158;213.59934855025293;78.69999999999999;59.65546688800106;2.9045123690938652;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 10:00:00;226.84404466708807;208.3112531446573;77.98000000000002;59.24379976197713;2.8826809139181435;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 11:00:00;219.4830706261836;200.91152919826075;77.86000000000001;59.80123593810538;2.893768021970187;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 12:00:00;217.6598332965599;199.1067184796274;77.86000000000001;59.72702125627683;2.8579843700778227;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 13:00:00;199.46724332813199;180.97739481095573;77.19999999999999;60.42235854720582;2.8306839746240353;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 14:00:00;200.26633327176418;182.03320908135632;76.65999999999997;59.24368968136173;2.7378049328722134;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 15:00:00;208.79724159695797;190.72337269157575;76.36000000000001;58.264403727439515;2.7472777466327867;1.4039725215054673;2.5000000000000044;3.9039725215054717
2021-11-23 16:00:00;221.63080825971028;203.60972122261754;75.51999999999998;58.392337026019675;3.0809363858922727;1.4946021497426178;2.5000000000000044;3.9946021497426223
2021-11-23 17:00:00;233.42146599197622;215.4943998048179;74.80000000000001;58.332625655767;3.374948450197976;1.5793776498849108;2.500000000000004;4.079377649884915
2021-11-23 18:00:00;243.12209033628304;225.21330552465838;74.56;58.11182894741006;3.519309946361148;1.629307191044287;2.5000000000000036;4.1293071910442904
2021-11-23 19:00:00;242.59089577185316;224.68088636266148;74.13999999999999;58.509580587995174;3.695341472678243;1.7323138031934278;2.5000000000000036;4.232313803193431
2021-11-23 20:00:00;255.22891129203686;237.2965132859084;74.13999999999999;58.322250778624095;3.8418100800804074;1.8244746971604893;2.500000000000003;4.324474697160492
2021-11-23 21:00:00;254.4436440181144;236.38508387299856;74.19999999999999;59.10855721640854;4.014315985094684;1.914710057111046;2.5000000000000027;4.414710057111049
2021-11-23 22:00:00;209.33332863028534;191.1835994248272;74.25999999999999;60.79981514011848;3.7028665832108985;1.914710057111046;2.5000000000000027;4.414710057111049
2021-11-23 23:00:00;150.8298346516869;132.94235753453006;74.13999999999999;60.70681399871165;2.673369176144408;1.6819362995101708;2.5000000000000027;4.181936299510173
2021-11-24 00:00:00;107.74394824768216;90.06857060127963;74.13999999999999;60.47010558750668;1.8766290533969003;1.46405002386985;2.5000000000000027;3.9640500238698526
2021-11-24 01:00:00;93.94870698945925;76.31890836124613;74.38;60.31979377426103;1.5909254388066003;1.375472513283703;2.5000000000000027;3.8754725132837056
2021-11-24 02:00:00;94.74199716813845;77.42053792626089;73.84000000000003;58.79707341849928;1.4995498549535462;1.375472513283703;2.5000000000000027;3.8754725132837056
2021-11-24 03:00:00;104.0868853668818;86.94590634556118;73.84000000000003;57.32996126656121;1.5010619995594399;1.375472513283703;2.5000000000000027;3.8754725132837056
2021-11-24 04:00:00;158.56283058717918;141.0582818962472;73.89999999999998;58.149951311021596;2.397011948802944;1.375472513283703;2.5000000000000027;3.8754725132837056
2021-11-24 05:00:00;240.09630956789502;222.21442082868583;74.13999999999999;58.336389424089816;3.617261240257031;1.7091004764586115;2.5000000000000027;4.209100476458614
2021-11-24 06:00:00;238.78227724656074;220.32591300294638;75.69999999999999;60.633478122011525;3.7734603655939125;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 07:00:00;232.4663785975855;213.91492591030425;76.18;60.96353204266461;3.6374497627517917;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 08:00:00;225.25471836924171;206.75019227317833;76.24000000000001;60.78878247494123;3.4710582331275783;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 09:00:00;210.0471293868924;191.55101744759915;76.18;61.18361385019449;3.334884870462075;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 10:00:00;202.1709578510238;183.78162998907425;76.06;60.803918702138674;3.155197026396928;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 11:00:00;195.654090986478;177.3540770383116;75.94;60.50162275849368;3.0174354887824753;1.7995739692988777;2.500000000000002;4.29957396929888
2021-11-24 12:00:00;191.2677449508246;172.98069049449373;76.06;60.41062847470329;2.910017133939979;1.7571675805080873;2.500000000000002;4.2571675805080895
2021-11-24 13:00:00;187.5020780932193;169.2450894883159;76.12;60.25072809883147;2.813194720273818;1.7161434485535692;2.5000000000000027;4.216143448553572
2021-11-24 14:00:00;185.62067543549423;167.27375237197376;76.60000000000002;60.42055815579903;2.731577475835691;1.7161434485535692;2.5000000000000027;4.216143448553572
2021-11-24 15:00:00;192.32653954279147;174.06575420138788;76.84000000000003;59.44982910499306;2.6332135262467062;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 16:00:00;202.80996756871585;184.60992289510028;77.01999999999998;58.60175828838993;2.62175338300193;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 17:00:00;214.64793404633878;196.40481387691221;77.32;58.28233448662377;2.6845019904097738;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 18:00:00;222.45758079268288;204.0830891157743;77.68;58.59175530959868;2.7748015348712975;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 19:00:00;222.3015023097497;203.8428841730267;77.74000000000001;59.09251014471158;2.8383943110905263;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 20:00:00;218.46067701294874;199.89192701128212;77.92000000000002;59.74206566033871;2.8614058085993768;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 21:00:00;202.17578238418722;183.40061525230217;78.22000000000003;61.22700592473427;2.832761009074928;1.6706690285238022;2.5000000000000027;4.170669028523805
2021-11-24 22:00:00;175.91719396853304;157.25969113811803;78.57999999999998;60.64509246570714;2.335392368368602;1.5759255033893043;2.5000000000000027;4.075925503389307
2021-11-24 23:00:00;133.7167815274544;115.28180666071457;78.57999999999998;60.45341530623705;1.7563887225850605;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 00:00:00;142.73042781776726;124.57427663986083;78.63999999999999;58.33660229465164;1.6737806985751225;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 01:00:00;152.03751367285543;133.94515168808158;78.75999999999999;57.539288201841316;1.705852676463358;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 02:00:00;154.3354162593226;136.14747249847426;78.75999999999999;58.0939934953563;1.778114589895928;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 03:00:00;164.53444222047472;146.3662410586962;78.94;57.517380565506244;1.828668399545645;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 04:00:00;201.30129135874947;182.94678971931833;79.18;57.70739001682301;2.232093766546818;1.414866471528657;2.5000000000000027;3.9148664715286596
2021-11-25 05:00:00;296.10319922242815;277.31623644464366;79.24000000000001;57.895936465420505;3.303061837564693;1.5610090651540744;2.5000000000000027;4.061009065154077
2021-11-25 06:00:00;296.1118237337786;277.1400507798124;79.42000000000002;58.94676942968056;3.4436585341308485;1.6097226964725309;2.5000000000000027;4.1097226964725335
2021-11-25 07:00:00;293.3452308219135;274.27703372630197;79.54000000000002;59.54201492829941;3.492556991428266;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 08:00:00;285.38951727760997;266.2385627683686;79.65999999999997;60.175999158152024;3.487470854556428;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 09:00:00;279.155860526414;260.07206449926923;79.48000000000002;60.07297618484256;3.4248260686837497;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 10:00:00;272.73401024962646;253.70735735723449;79.30000000000001;60.037792237083465;3.3711955507026303;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 11:00:00;262.8209155886641;243.84096012667533;79.06;60.217507641177576;3.3210260766905364;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 12:00:00;260.6220718683923;241.7047089405944;79.0;59.92049216225439;3.2523309711174995;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 13:00:00;262.29386756623677;243.49960040106453;78.75999999999999;59.30231262180632;3.2095757134577596;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 14:00:00;264.5052158284064;245.62483998309347;79.06;59.51545243940876;3.222250714418258;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 15:00:00;267.18653839422836;248.22357853935665;79.42000000000002;59.63775722496257;3.2158053663708435;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 16:00:00;278.375338242435;259.4223798602034;79.72000000000003;58.994850213483915;3.198039248034627;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 17:00:00;288.4329355997334;269.44293954749014;79.95999999999998;58.747257418925074;3.237417708420006;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 18:00:00;295.7523618527307;276.75464463799364;79.95999999999998;58.612253813593725;3.298579081729713;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 19:00:00;297.0824679372705;277.93288627155374;80.25999999999999;59.283744104251525;3.3720946811953194;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 20:00:00;292.64245934232684;273.48419823456055;80.13999999999999;59.573692440268076;3.3879088811407234;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 21:00:00;269.34960237161687;249.9854351876708;80.32;61.34415498182085;3.3796048421606257;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 22:00:00;228.73903810470168;209.68296435748516;80.25999999999999;60.42865501094559;2.7462421620557733;1.6527920978206403;2.5000000000000018;4.152792097820642
2021-11-25 23:00:00;172.47219106312593;153.57884171273213;80.32;60.77659744384067;2.1012107424988966;1.4982973702661062;2.5000000000000018;3.998297370266108
2021-11-26 00:00:00;132.98300420079133;114.30856236249727;80.32;60.41573422696263;1.5907454416478974;1.3945456321157867;2.5000000000000018;3.8945456321157885
2021-11-26 01:00:00;144.62696607610275;126.38333504808489;80.13999999999999;57.446417359814745;1.5173889671305123;1.3518143327847598;2.5000000000000018;3.8518143327847616
2021-11-26 02:00:00;147.1637417100396;128.86900253970546;80.01999999999998;57.79557421444588;1.5765980394514116;1.3518143327847598;2.5000000000000018;3.8518143327847616
2021-11-26 03:00:00;156.70465239680684;138.40453731359455;80.25999999999999;57.32854514167667;1.6270503443224313;1.3518143327847598;2.5000000000000018;3.8518143327847616
2021-11-26 04:00:00;206.67299472729596;188.0214603898645;80.56;57.998669407384966;2.18107064587576;1.3518143327847598;2.5000000000000018;3.8518143327847616
2021-11-26 05:00:00;288.00519658295843;269.09493413595277;80.25999999999999;57.911480559714505;3.0683314855066466;1.485066194944637;2.500000000000002;3.9850661949446393
2021-11-26 06:00:00;288.54152780089635;269.49135524453044;80.32;58.7727331847729;3.1883562936886634;1.5273483774043624;2.500000000000002;4.027348377404365
2021-11-26 07:00:00;288.08505851542515;268.9235087917032;80.5;59.349293854544044;3.242997190126774;1.5273483774043624;2.500000000000002;4.027348377404365
2021-11-26 08:00:00;278.0304217914094;259.0236951612835;79.72000000000003;59.35639096416975;3.2507852295567328;1.5273483774043624;2.500000000000002;4.027348377404365
2021-11-26 09:00:00;272.15353876303277;253.25951796088768;79.18;59.294510158214905;3.2585801066909497;1.5273483774043624;2.500000000000002;4.027348377404365
2021-11-26 10:00:00;265.8942698694944;247.1953464080548;78.34000000000003;58.99230791961975;3.2721297832176592;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 11:00:00;257.05402165515176;238.34551301116463;78.04000000000002;59.570680571063804;3.3137841773115615;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 12:00:00;239.67982504423773;221.18155041816414;76.96000000000004;59.68683361693991;3.303773248343065;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 13:00:00;233.8789682560037;215.32094646162787;77.07999999999998;60.107159484127976;3.280857354448599;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 14:00:00;233.81826166987057;215.38523096572158;76.84000000000003;59.52201492896438;3.214635793653174;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 15:00:00;242.66154911689986;224.19220802654942;77.19999999999999;59.1803568182076;3.2063098436891817;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 16:00:00;268.59079644624336;250.08814909226845;77.86000000000001;58.091359795608014;3.2349311317755745;1.5677673990121566;2.5000000000000018;4.067767399012158
2021-11-26 17:00:00;278.71482537465533;259.9451063866257;78.57999999999998;58.8844661608926;3.369325921823238;1.60863090194771;2.5000000000000018;4.108630901947712
2021-11-26 18:00:00;285.1637601039632;266.3521286279578;78.69999999999999;58.88336625466684;3.426219318105737;1.60863090194771;2.5000000000000018;4.108630901947712
2021-11-26 19:00:00;286.171692921127;267.20925534920633;79.06;59.499826099154234;3.483410613196385;1.6510763545018836;2.5000000000000018;4.151076354501885
2021-11-26 20:00:00;281.86287879459127;262.83790907083926;79.18;59.906530435816705;3.4819993885024814;1.6510763545018836;2.5000000000000018;4.151076354501885
2021-11-26 21:00:00;259.80505357530785;240.65975515853538;79.42000000000002;60.871222674316925;3.3349015411225214;1.6510763545018836;2.5000000000000018;4.151076354501885
2021-11-26 22:00:00;222.6530354162184;203.65330896863327;79.24000000000001;61.154361169297204;2.9312001625320487;1.6510763545018836;2.5000000000000018;4.151076354501885
2021-11-26 23:00:00;168.05320811450298;149.27933258943432;79.48000000000002;60.9104993087538;2.1547519916652047;1.506350789909272;2.5000000000000013;4.006350789909273
2021-11-27 00:00:00;131.46160012994767;112.85947513015937;79.84000000000003;60.440613861566646;1.6134727542388392;1.3616890024988622;2.5000000000000018;3.861689002498864
2021-11-27 01:00:00;142.18949025678532;123.99671809195794;79.65999999999997;57.637597665547275;1.5372819015465145;1.3616890024988622;2.5000000000000018;3.861689002498864
2021-11-27 02:00:00;145.80442044158607;127.74032917155412;79.06;57.24655723933523;1.5914653446166822;1.3616890024988622;2.5000000000000018;3.861689002498864
2021-11-27 03:00:00;155.29615567118492;137.16175038853783;79.30000000000001;57.198294679467494;1.672960281732462;1.3616890024988622;2.5000000000000018;3.861689002498864
2021-11-27 04:00:00;191.2732259692227;172.89243835935034;79.12;58.1079127518571;2.1673831704849498;1.3616890024988622;2.5000000000000018;3.861689002498864
2021-11-27 05:00:00;280.4227949387355;261.63681878511096;79.60000000000002;57.93155498790418;3.0813162684723907;1.467242040197442;2.5000000000000018;3.9672420401974438
2021-11-27 06:00:00;280.6284794045263;261.6472177047765;79.84000000000003;58.9883852874288;3.20437076654032;1.5144510989780073;2.500000000000001;4.014451098978008
2021-11-27 07:00:00;279.8061588313147;260.6385224972186;80.32;59.77420004822835;3.2425368768233946;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 08:00:00;270.4555359364288;251.5706645488634;79.24000000000001;59.217209222620056;3.2160439540579078;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 09:00:00;264.97033061505886;246.2256198407733;78.57999999999998;59.08092454574364;3.2354443729379607;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 10:00:00;258.68257503060136;240.0070658807774;78.10000000000002;59.25370653446936;3.2680744044259242;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 11:00:00;250.28958705850306;231.6463344696793;77.74000000000001;59.60593713394621;3.2862331659282074;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 12:00:00;232.0173081962564;213.34423585832008;77.44;60.559942120819414;3.2726319206131507;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 13:00:00;226.5050424967842;207.89520195357457;77.38;60.345228014060524;3.165864037837288;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 14:00:00;249.20273849244728;230.71043169978023;77.86000000000001;58.52405545261536;3.068584790876947;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 15:00:00;251.82246697113916;233.16457674084884;78.22000000000003;59.18876722320107;3.1504911391929524;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 16:00:00;261.8622677100774;243.24112989676195;78.27999999999997;58.633734595136275;3.173537448148019;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 17:00:00;270.57003366674513;251.92422781749192;78.34000000000003;58.51502548364982;3.249509175115969;1.555166427875513;2.5000000000000013;4.055166427875514
2021-11-27 18:00:00;276.39156182834205;257.70602715153484;78.34000000000003;58.62863403872666;3.3385567925797157;1.5958275233805237;2.5000000000000018;4.0958275233805255
2021-11-27 19:00:00;276.75236642456696;257.94520230384245;78.51999999999998;59.24424339463866;3.418460915767653;1.5958275233805237;2.5000000000000018;4.0958275233805255
2021-11-27 20:00:00;271.5771893923932;252.73534355140433;78.45999999999998;59.6652333306572;3.4403851192837673;1.637041741225782;2.5000000000000018;4.137041741225784
2021-11-27 21:00:00;249.70841993046025;230.75202737844236;78.39999999999998;61.03455530594323;3.423718006949551;1.637041741225782;2.5000000000000018;4.137041741225784
2021-11-27 22:00:00;216.10866836356047;197.30910173404976;78.22000000000003;61.0475106351314;2.996329987761237;1.637041741225782;2.5000000000000018;4.137041741225784
2021-11-27 23:00:00;163.14768921276493;144.6385736280647;78.04000000000002;60.69968196012661;2.240136992786365;1.548332609056568;2.5000000000000018;4.04833260905657
2021-11-28 00:00:00;118.48495888027313;100.21599238004443;77.86000000000001;60.51278541328219;1.6262382847851033;1.3644006515913278;2.5000000000000027;3.8644006515913305
2021-11-28 01:00:00;125.16184625087853;107.18934079918633;77.80000000000001;58.440222041851655;1.5392965584607734;1.3644006515913278;2.5000000000000027;3.8644006515913305
2021-11-28 02:00:00;127.13235846452066;109.19158935517754;77.68;58.2691234411389;1.5594148500419505;1.3644006515913278;2.5000000000000027;3.8644006515913305
2021-11-28 03:00:00;122.8098786038707;104.84187697492068;77.32;58.899933473244516;1.5874235440009734;1.3644006515913278;2.5000000000000027;3.8644006515913305
2021-11-28 04:00:00;170.04139154968533;152.02417376631777;77.19999999999999;58.03487687510585;2.112485546961054;1.3644006515913278;2.5000000000000027;3.8644006515913305
2021-11-28 05:00:00;242.67165441343465;224.42444590515626;76.77999999999997;58.09331742204279;3.0919862364809543;1.471421518791891;2.5000000000000027;3.9714215187918938
2021-11-28 06:00:00;251.16655613986447;232.84769845105046;76.84000000000003;58.30361614742293;3.226171914721535;1.5200248710266813;2.5000000000000027;4.020024871026684
2021-11-28 07:00:00;242.64342864201615;224.20868636248488;76.72000000000003;59.408535943557695;3.3372246695256393;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 08:00:00;234.82404530621486;216.2773655738816;76.89999999999998;60.17367586157991;3.342664324508982;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 09:00:00;217.78089290221192;199.31003513819718;76.42000000000002;60.58428616277399;3.2744083456631103;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 10:00:00;209.31706621845413;190.86952182888925;76.42000000000002;60.64988345366754;3.16024276499528;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 11:00:00;202.0348209796796;183.550958141473;76.65999999999997;60.84186357263985;3.041036409414355;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 12:00:00;197.6253473376324;179.270288814871;76.48000000000002;60.28687098507277;2.905778993339238;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 13:00:00;194.2229668069006;175.98211338455783;76.24000000000001;59.85698372587808;2.822652602652744;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 14:00:00;194.40212806457657;176.27554636259103;76.0;59.3327734695352;2.7770799708729665;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 15:00:00;201.3571489107956;183.3093074536809;75.94;58.69025487887643;2.7792977795008404;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 16:00:00;212.00113202070514;193.9678288616515;76.0;58.257378187316874;2.8449267835290963;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 17:00:00;223.4269978635571;205.368563096412;76.06;58.067920893389385;2.9566846576214956;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 18:00:00;234.98819715257525;216.89875305677543;76.06;57.975653791567765;3.0938121901540128;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 19:00:00;245.28287238913074;227.06534270745502;76.30000000000001;58.321414802279264;3.248347033980059;1.5680370315024352;2.500000000000003;4.068037031502438
2021-11-28 20:00:00;245.19711019352857;226.90136545502472;76.24000000000001;58.90048494576723;3.3668914124297387;1.6089584212547003;2.500000000000003;4.1089584212547035
2021-11-28 21:00:00;225.6336723050277;207.16368249143872;76.24000000000001;60.547634034043256;3.4234673755579266;1.6089584212547003;2.500000000000003;4.1089584212547035
2021-11-28 22:00:00;191.49713261308796;173.0909355127602;76.24000000000001;61.01534317584816;2.9947837846656085;1.6089584212547003;2.500000000000003;4.1089584212547035
2021-11-28 23:00:00;145.93622970494664;127.74691002492398;76.42000000000002;60.61726940235957;2.1987795807585786;1.5159552681084754;2.500000000000002;4.015955268108478
2021-11-29 00:00:00;108.3033006990513;90.28392675684643;76.60000000000002;60.36286724157003;1.5881190694245544;1.3648606988334624;2.5000000000000018;3.864860698833464
2021-11-29 01:00:00;119.0810417544547;101.42446634289769;76.60000000000002;57.684498850661896;1.498909744199295;1.3648606988334624;2.5000000000000018;3.864860698833464
2021-11-29 02:00:00;109.61785650886021;91.65889298084981;76.65999999999997;59.83418506006382;1.5511575360917262;1.3648606988334624;2.5000000000000018;3.864860698833464
2021-11-29 03:00:00;120.7776698759086;103.27155952333591;76.12;57.26873164705148;1.525445796393573;1.3648606988334624;2.5000000000000018;3.864860698833464
2021-11-29 04:00:00;163.01415377808405;145.15004885201623;76.42000000000002;58.06624989788429;2.1147119003332473;1.3648606988334624;2.5000000000000018;3.864860698833464
2021-11-29 05:00:00;233.38905974731412;215.19049698558445;76.60000000000002;58.18865288004224;3.0181834814859503;1.4611496372793824;2.5000000000000018;3.961149637279384
2021-11-29 06:00:00;241.60437155652738;223.3077674646404;76.77999999999997;58.459532417582636;3.139922609061024;1.5047652544229968;2.5000000000000013;4.004765254422998
2021-11-29 07:00:00;233.75564524121597;215.32302385054862;76.77999999999997;59.561797361868;3.232399291582013;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 08:00:00;225.80934173363133;207.3465631655172;76.72000000000003;60.027912982555165;3.220935101045733;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 09:00:00;209.6874571892376;191.2197002851887;76.48000000000002;60.710936941202704;3.166046382014045;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 10:00:00;202.0043150938139;183.6822348403511;76.12;60.30580063362697;3.0413342075854923;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 11:00:00;195.5244761432435;177.25468188958843;76.0;60.24514714898993;2.9548639483349817;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 12:00:00;191.23787191103807;172.98069049449373;76.06;60.212940344340666;2.8732665639473676;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 13:00:00;187.79587687928452;169.59297250884686;76.0;60.00313421842793;2.7951290352379967;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 14:00:00;186.991338334798;168.7978113190618;76.12;59.843835989493584;2.7353955879181195;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 15:00:00;193.7486149499212;175.68092536813882;76.06;58.90069405595091;2.688373455053545;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 16:00:00;204.22374805260432;186.24994284903198;75.94;58.12606639113989;2.72958814066211;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 17:00:00;215.14262021489242;197.1337116342152;76.0;58.01198875893476;2.8476985419909444;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 18:00:00;226.15183429512115;208.10859263906121;76.0;57.95431755317168;2.983853616554996;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 19:00:00;234.91907234746668;216.83051693951614;75.94;58.08776514287308;3.1331154284783054;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 20:00:00;234.77042618344078;216.5654632095878;75.94;58.85921982017328;3.2725507811338113;1.5470394891423895;2.500000000000001;4.04703948914239
2021-11-29 21:00:00;216.3590673766609;197.9620045402413;76.0;60.53656335314014;3.331346377751716;1.5891298413154926;2.500000000000001;4.0891298413154935
2021-11-29 22:00:00;183.73285778984942;165.42665919153555;75.88;60.907101556225825;2.92167336108411;1.5891298413154926;2.500000000000001;4.0891298413154935
2021-11-29 23:00:00;139.64633925925227;121.60168153369385;75.75999999999999;60.46978866117888;2.174536875801195;1.5401074677071658;2.5000000000000004;4.040107467707166
2021-11-30 00:00:00;99.61783175164035;81.80433335304889;75.51999999999998;60.28865647362636;1.5572185952190418;1.3522539005604428;2.5000000000000004;3.8522539005604433
2021-11-30 01:00:00;108.31014614354406;90.87073419759261;75.34000000000003;57.765023900186634;1.4673209162686123;1.3522539005604428;2.5000000000000004;3.8522539005604433
2021-11-30 02:00:00;102.55995485888276;84.9273688231157;75.27999999999997;59.21220111558097;1.5197499699129156;1.3522539005604428;2.5000000000000004;3.8522539005604433
2021-11-30 03:00:00;110.93120537259433;93.46957222469307;75.39999999999998;57.744633398585165;1.4959865944252362;1.3522539005604428;2.5000000000000004;3.8522539005604433
2021-11-30 04:00:00;146.16648157704364;128.5538855905494;75.46000000000004;57.87090146242991;1.9785859496035978;1.3522539005604428;2.5000000000000004;3.8522539005604433
2021-11-30 05:00:00;208.83669857762578;190.86693374034476;75.63999999999999;58.244894354809276;2.8584490652179735;1.3963493033356542;2.500000000000001;3.896349303335655
2021-11-30 06:00:00;214.2654623175785;196.24180329639347;75.63999999999999;58.47145323382324;2.971456289276297;1.439899554896686;2.500000000000001;3.939899554896687
2021-11-30 07:00:00;208.12461739968745;189.92190173049005;75.82;59.63640105982449;3.061956769717227;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 08:00:00;201.72056598091038;183.55770178912474;75.57999999999998;59.780382629856774;3.039865147411206;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 09:00:00;189.8082752834053;171.68573716532487;75.22000000000003;60.17571587029613;3.0039612457743683;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 10:00:00;183.45285204888765;165.41013397488342;74.98000000000002;60.05088241285142;2.925775768919572;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 11:00:00;177.68503946110752;159.68087741513915;74.86000000000001;60.062846408384985;2.859060799397751;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 12:00:00;174.92374714208037;157.0229748874227;74.62;59.688719936944494;2.789346328541236;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 13:00:00;169.986217613271;152.12062133630138;74.44;59.757939614518875;2.756623245846597;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 14:00:00;172.71576063475166;154.87450367751865;74.56;59.40868838145707;2.7141412695124827;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 15:00:00;176.60609028153732;158.6989300923995;74.92000000000002;59.38745949809635;2.7071597920184534;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 16:00:00;184.9044186199472;166.99010936635918;75.22000000000003;58.92751414601804;2.702157422184776;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 17:00:00;193.93412653600916;176.012211835441;75.39999999999998;58.568147340511985;2.7432982551896767;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 18:00:00;203.10297417924585;185.13767718060055;75.57999999999998;58.44072170419207;2.8214636672820905;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 19:00:00;211.0024106938711;192.9489573870559;75.82;58.58336548121207;2.914644918534783;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 20:00:00;210.50305341773247;192.39522769378172;75.75999999999999;59.014829617790554;2.9930883639451267;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 21:00:00;193.9581350625717;175.68735708205338;75.75999999999999;60.51241479699274;3.028709643748918;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 22:00:00;165.57411576757357;147.3511629115659;75.82;60.888160254908996;2.640157488232452;1.4816263857140068;2.500000000000001;3.9816263857140077
2021-11-30 23:00:00;126.82952552767992;108.79681013452429;76.06;60.44859341031827;1.9343232081328203;1.4410202028801304;2.500000000000001;3.9410202028801313
2021-12-01 00:00:00;115.57233407499047;97.59688520664838;76.30000000000001;60.14396973130101;1.703216813855545;1.3973393600236776;2.5000000000000013;3.897339360023679
2021-12-01 01:00:00;126.92457284713309;109.27285960123372;76.30000000000001;57.71201987057697;1.625789148781092;1.3973393600236776;2.5000000000000013;3.897339360023679
2021-12-01 02:00:00;117.26984446229947;99.30817305684717;76.42000000000002;59.864146224262186;1.6864966263208243;1.3973393600236776;2.5000000000000013;3.897339360023679
2021-12-01 03:00:00;128.208505730114;110.5563254888828;76.36000000000001;57.606983769635235;1.6277826629413852;1.3973393600236776;2.5000000000000013;3.897339360023679
2021-12-01 04:00:00;173.98670515823835;156.0658867551062;76.30000000000001;58.17116203680314;2.2850557809691914;1.3973393600236776;2.5000000000000013;3.897339360023679
2021-12-01 05:00:00;249.6647509548564;231.41602990917067;76.48000000000002;58.222525743865845;3.255871403056355;1.545119229724313;2.5000000000000018;4.045119229724315
2021-12-01 06:00:00;258.09252476203295;239.7585581788897;76.60000000000002;58.46433642197212;3.3883844872523596;1.5926553580948486;2.5000000000000018;4.09265535809485
2021-12-01 07:00:00;249.88481200302442;231.39820399406446;76.65999999999997;59.625925080284674;3.492786317464331;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 08:00:00;241.3715733785909;222.8774165732831;76.54000000000002;60.01589610881189;3.47791460350505;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 09:00:00;224.3675294480956;205.83584173172036;76.42000000000002;60.81610680914332;3.4235584473294978;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 10:00:00;216.66934880502413;198.40243513241947;75.69999999999999;59.979960540796355;3.28166734730867;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 11:00:00;210.16772550115033;192.02075752438654;75.27999999999997;59.76565653953088;3.2253981466011723;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 12:00:00;206.39083990415304;188.27731535207676;75.15999999999997;59.75631095096281;3.19018879251702;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 13:00:00;203.5608184878646;185.48755963795065;75.03999999999996;59.67919769755781;3.15522982396721;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 14:00:00;200.7846091264677;182.45715406989038;75.88;60.59760295849941;3.1281649852444584;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 15:00:00;205.8979492072089;187.43949734208365;76.77999999999997;60.45271638178002;3.0025399439442277;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 16:00:00;226.2368011785354;207.7966923934064;77.62;58.994744932626816;2.8920895229439343;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 17:00:00;233.96086153798987;215.44400997398216;77.98000000000002;58.94824407877451;2.926948373204427;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 18:00:00;239.63070247008022;220.99678252957509;78.39999999999998;59.16269737240003;2.965848708835388;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 19:00:00;239.77386841147936;221.0859121051062;78.51999999999998;59.39934526013883;2.9857249694192234;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 20:00:00;235.69850514036142;216.95921275801234;78.57999999999998;59.78452710010049;2.9857557720926584;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 21:00:00;217.39084845378963;198.49156470795066;78.69999999999999;61.18904337147637;2.955847982515095;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 22:00:00;188.0754494071218;169.29271576393427;78.82;60.96221583264878;2.5075826030156136;1.6396373277182317;2.5000000000000018;4.1396373277182335
2021-12-01 23:00:00;142.65527761875842;124.10402096962301;78.94;60.635912078701665;1.85562604573478;1.4376213296980462;2.5000000000000018;3.937621329698048
2021-12-02 00:00:00;137.49418977315045;118.98811692373765;78.94;60.48177350125434;1.7735567310854459;1.4376213296980462;2.5000000000000018;3.937621329698048
2021-12-02 01:00:00;146.79641337597508;128.5726214303648;79.0;58.329782963068396;1.6909124336639365;1.3939826594463676;2.5000000000000018;3.8939826594463693
2021-12-02 02:00:00;149.24298622288214;131.03781549415365;78.88;58.2431248483237;1.721871362675521;1.3939826594463676;2.5000000000000018;3.8939826594463693
2021-12-02 03:00:00;158.8854326879056;140.6967008561538;79.12;57.63631928441703;1.7608651620973068;1.3939826594463676;2.5000000000000018;3.8939826594463693
2021-12-02 04:00:00;195.27850982815346;176.92017742277474;79.0;58.03685441581206;2.217934474847496;1.3939826594463676;2.5000000000000018;3.8939826594463693
2021-12-02 05:00:00;286.42249609736893;267.6860726507232;79.12;57.92439936937194;3.217452224759846;1.5339671100413859;2.500000000000002;4.033967110041388
2021-12-02 06:00:00;286.35571322458094;267.4735559210863;79.18;58.837879616692646;3.3516629749220446;1.580166734526411;2.500000000000002;4.080166734526413
2021-12-02 07:00:00;282.7146654540901;263.77576482540303;79.12;59.370420781789505;3.408326569420772;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 08:00:00;276.0968849442663;257.1239911877659;79.06;59.825706191357256;3.417715992703626;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 09:00:00;270.2430889399695;251.2585294497856;79.06;60.05431182670054;3.3854913338602013;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 10:00:00;263.89018166792516;244.92553090660417;79.0;60.14556439998722;3.3324251634017457;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 11:00:00;254.43321778039783;235.48978811072288;78.88;60.36486505581996;3.2718820440357432;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 12:00:00;252.29682250964933;233.42837583324422;78.82;59.98578155499922;3.1894433104046183;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 13:00:00;253.9122107567874;235.06475465144882;78.94;59.68818435770663;3.140238271480967;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 14:00:00;255.62359812932286;236.82864350743566;78.88;59.356849925468794;3.1174662504264976;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 15:00:00;257.6572528013102;238.89005578491427;78.82;59.17940736681891;3.123478303248982;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 16:00:00;267.92877027011485;249.2183688452707;78.82;58.54276412265898;3.1460187540311124;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 17:00:00;277.02160827816954;258.2822073642875;78.88;58.4410823915602;3.227055710292646;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 18:00:00;283.3541129659412;264.5727025615416;78.88;58.556059819307734;3.3194973214880226;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 19:00:00;283.38704554471764;264.5301992156143;78.88;59.052269382801285;3.402966652348453;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 20:00:00;278.367759718503;259.4616752137726;78.82;59.564243888466194;3.4419857441233286;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 21:00:00;256.3997460048257;237.31743198560068;78.94;61.1651583357264;3.434492398054921;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 22:00:00;220.82800951140518;201.8696414821546;78.94;61.27048251778075;2.9756385569455763;1.621815481904783;2.500000000000002;4.121815481904785
2021-12-02 23:00:00;166.60852500499612;147.94352133677435;78.88;60.82253311443736;2.1968029447960404;1.533986386277712;2.500000000000002;4.033986386277714
2021-12-03 00:00:00;132.6974950461129;114.27346009512378;78.82;60.21236351628812;1.6979395370982329;1.3996422508974464;2.5000000000000018;3.899642250897448
2021-12-03 01:00:00;141.74788561595457;123.62347639604101;78.75999999999999;58.05597782268745;1.6300937221855358;1.3996422508974464;2.5000000000000018;3.899642250897448
2021-12-03 02:00:00;144.11093894150738;125.98130659366366;78.63999999999999;58.1191039645185;1.6720579968866571;1.3996422508974464;2.5000000000000018;3.899642250897448
2021-12-03 03:00:00;154.29808764196537;136.29681370826262;78.51999999999998;57.10975173825699;1.7158904215229718;1.3996422508974464;2.5000000000000018;3.899642250897448
2021-12-03 04:00:00;188.3067805433645;170.06866606472792;78.57999999999998;57.8706792289625;2.164964667075076;1.3996422508974464;2.5000000000000018;3.899642250897448
2021-12-03 05:00:00;275.0731725944365;256.47501235863945;78.45999999999998;57.946654992739866;3.1927319751754424;1.5078935664788369;2.5000000000000013;4.007893566478838
2021-12-03 06:00:00;274.64923139796696;255.9770223600037;78.27999999999997;58.63256454583268;3.3283058389436295;1.5574299163155003;2.5000000000000013;4.057429916315502
2021-12-03 07:00:00;268.93814427732553;250.21456666150362;78.10000000000002;59.29887711796749;3.4058014458165657;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 08:00:00;265.0098580444611;246.2103205500238;78.22000000000003;59.785219427670654;3.4227467477096396;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 09:00:00;259.60563121470597;240.72226750383328;78.45999999999998;60.24230118978721;3.392901881783174;1.6035381087662852;2.500000000000001;4.103538108766286
