Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-03 10:00:00;253.3194421113153;234.54312629627057;78.15999999999997;59.995221467599436;3.320390214285524;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 11:00:00;244.80415465758168;226.02648101347842;78.10000000000002;60.27964187149058;3.2707930485780707;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 12:00:00;242.76332999904375;224.05484714132857;78.04000000000002;59.936149991540276;3.1927348508690394;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 13:00:00;242.98760951700947;224.3394128548348;77.98000000000002;59.5917973129462;3.1462668607017936;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 14:00:00;244.4605134553598;225.7825675447589;78.15999999999997;59.57181906130887;3.1312845699110454;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 15:00:00;246.54412632026947;227.8761581512686;78.22000000000003;59.393839814666535;3.118053914304733;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 16:00:00;256.33735859540093;237.72416445082166;78.27999999999997;58.72462881238749;3.121019991997805;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 17:00:00;264.94800842947467;246.30178810079363;78.39999999999998;58.60295918222988;3.1864792183107933;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 18:00:00;270.2224868520565;251.5967429842479;78.22000000000003;58.510032217984815;3.264271563367798;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 19:00:00;270.3775305418477;251.63739522903447;78.34000000000003;59.14067380584635;3.353013634903839;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 20:00:00;265.20717623791825;246.42374483515343;78.27999999999997;59.617707854823664;3.383537524743661;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 21:00:00;243.93087173930587;225.03050101620684;78.22000000000003;60.98803896767225;3.370410301914631;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 22:00:00;211.6569511023449;192.85424926761544;78.27999999999997;61.12366067423733;2.937369750640835;1.6035381087662852;2.500000000000001;4.103538108766286
2021-12-03 23:00:00;159.91595263105134;141.3885073677838;78.22000000000003;60.7324911246119;2.177281343399571;1.5100121338487384;2.5000000000000013;4.01001213384874
2021-12-04 00:00:00;137.5889639559265;119.1950746315847;77.98000000000002;60.68092973448796;1.893701605321144;1.4615588047461188;2.5000000000000013;3.96155880474612
2021-12-04 01:00:00;145.90717200354055;127.83120402301371;77.86000000000001;58.489235148804084;1.793414102378154;1.417929864166739;2.5000000000000013;3.9179298641667404
2021-12-04 02:00:00;147.69650956720255;129.56255215876558;77.98000000000002;58.68487830676122;1.8225246863076878;1.417929864166739;2.5000000000000013;3.9179298641667404
2021-12-04 03:00:00;157.33084750919056;139.26016284770915;78.15999999999997;57.83156755359096;1.8427257338301817;1.417929864166739;2.5000000000000013;3.9179298641667404
2021-12-04 04:00:00;191.47457907773156;173.3203151611612;78.15999999999997;57.58733417489924;2.216007681370811;1.417929864166739;2.5000000000000013;3.9179298641667404
2021-12-04 05:00:00;278.9197376008461;260.3617815573539;78.04000000000002;57.99487669671868;3.312998395109083;1.5649894350693403;2.5000000000000018;4.064989435069342
2021-12-04 06:00:00;278.31714067448655;259.5785526387996;78.22000000000003;59.03429707825188;3.4539253602098294;1.613991566768461;2.5000000000000018;4.113991566768463
2021-12-04 07:00:00;272.64084790225087;253.848614760954;78.15999999999997;59.59865338912783;3.497294078747011;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 08:00:00;268.4946229199753;249.68513472021732;78.15999999999997;59.82260874702388;3.4861715218650597;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 09:00:00;263.1003611565785;244.2643661523275;78.22000000000003;60.078063363327715;3.4529358351903596;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 10:00:00;256.65065590514047;237.85425579257952;78.10000000000002;60.10108113635653;3.3950538633998586;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 11:00:00;247.78792174198455;228.88834580386438;78.39999999999998;60.71169516186228;3.3353746876342;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 12:00:00;245.55670896197273;226.7035493468442;78.51999999999998;60.348574369677124;3.2174626402796553;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 13:00:00;246.39142062227785;227.67227985137202;78.34000000000003;59.62281264656286;3.1342649325413845;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 14:00:00;247.98655848964952;229.2593489758112;78.45999999999998;59.515029602113884;3.1166276562036774;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 15:00:00;250.4209352853662;231.6296470188049;78.75999999999999;59.57927932116388;3.108539726382141;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 16:00:00;260.5156644543414;241.7807060290168;78.88;58.83446053544748;3.0943312483798113;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 17:00:00;269.65890985797574;250.87028374171413;79.12;58.71774487359943;3.1469316479655363;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 18:00:00;275.1846879215538;256.4662482519122;78.82;58.40929570257873;3.210088335811328;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 19:00:00;275.7243362461728;256.8681683548547;79.0;59.124059264675964;3.3029204685900235;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 20:00:00;271.357989372041;252.42643593515783;79.06;59.67421334566666;3.332804917366559;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 21:00:00;250.11015168590262;230.99069711156307;79.24000000000001;61.27596547493772;3.3149588992723564;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 22:00:00;214.80042399208398;195.84845221326614;79.12;61.14163426860455;2.844694498791002;1.6567936571514075;2.5000000000000018;4.156793657151409
2021-12-04 23:00:00;162.27269085651142;143.55761625609327;79.30000000000001;60.84756113282293;2.093834600615413;1.5006026546620514;2.5000000000000027;4.000602654662054
2021-12-05 00:00:00;142.99998303317474;124.36547154022718;79.42000000000002;60.726344937971476;1.8213460607314786;1.4178837050856563;2.5000000000000027;3.917883705085659
2021-12-05 01:00:00;153.02088854376487;134.6408101185463;79.65999999999997;58.55925787973189;1.726647559773585;1.4178837050856563;2.5000000000000027;3.917883705085659
2021-12-05 02:00:00;154.96111873598625;136.53779570223594;79.77999999999997;58.657751142639256;1.7467602389360022;1.4178837050856563;2.5000000000000027;3.917883705085659
2021-12-05 03:00:00;165.16487957024924;146.8244258614104;79.95999999999998;57.661446164968424;1.7635659970230608;1.4178837050856563;2.5000000000000027;3.917883705085659
2021-12-05 04:00:00;204.2687133684934;185.7013387461935;80.01999999999998;58.127017541943985;2.221506733404563;1.4178837050856563;2.5000000000000027;3.917883705085659
2021-12-05 05:00:00;302.6939282919907;283.7800100552923;80.01999999999998;57.798717164671416;3.2432863332302215;1.5267007116160292;2.5000000000000027;4.026700711616032
2021-12-05 06:00:00;303.1024272769624;284.1074659000958;79.84000000000003;58.51138755515524;3.383588349986454;1.617232824870782;2.5000000000000027;4.117232824870785
2021-12-05 07:00:00;301.47289879523896;282.3346877058145;80.01999999999998;59.326507093007706;3.4686875695915025;1.617232824870782;2.5000000000000027;4.117232824870785
2021-12-05 08:00:00;292.07442699666404;272.8271766256553;80.13999999999999;60.170315698090064;3.482355013025916;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 09:00:00;285.45216371921885;266.23289340616276;80.07999999999998;60.21783258816026;3.421821973216019;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 10:00:00;279.06493794856215;259.84185864206535;80.13999999999999;60.34845382624536;3.357192624647311;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 11:00:00;268.0060310938117;248.75352624216495;80.19999999999999;60.7654309442903;3.283374053796878;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 12:00:00;265.7111299300853;246.5629595562375;80.13999999999999;60.19855888724129;3.1725166896178445;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 13:00:00;269.16517354910985;250.23272333420869;79.72000000000003;59.10249083957518;3.10837480824967;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 14:00:00;271.7273397530553;252.7507458649396;79.84000000000003;59.20510918432211;3.135319989497306;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 15:00:00;274.7538218850139;255.61880740218473;80.38;59.63957088424422;3.1541091206060727;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 16:00:00;285.82272943968377;266.8087640297829;80.32;58.62255808855025;3.1364541081251027;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 17:00:00;295.79381163482265;276.8018130867196;80.25999999999999;58.28128756072164;3.204332292115083;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 18:00:00;302.58003298879487;283.6445110850287;79.89999999999998;58.08886109359037;3.303030864480028;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 19:00:00;302.28650552160764;283.3057636593699;79.65999999999997;58.6280031610616;3.4220705744827247;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 20:00:00;297.5694990366522;278.5068417958691;79.60000000000002;59.34615156855409;3.498094742972974;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 21:00:00;273.2050324448335;253.9928197590221;79.54000000000002;61.00814079931297;3.5101074611206977;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 22:00:00;233.6697422316407;214.6303688974612;79.24000000000001;61.18238556459386;3.081007910059746;1.6577270700114548;2.5000000000000027;4.1577270700114575
2021-12-05 23:00:00;176.0233892040852;157.26913815255887;79.18;60.87015916003452;2.2889511235618376;1.567370994353678;2.5000000000000027;4.067370994353681
2021-12-06 00:00:00;130.98424117687563;112.4902392565295;79.0;60.55078894777728;1.6904096333146441;1.3802872579655676;2.500000000000002;3.88028725796557
2021-12-06 01:00:00;139.70007019933283;121.4793921564025;79.12;58.401983892685166;1.6054588095569609;1.3802872579655676;2.500000000000002;3.88028725796557
2021-12-06 02:00:00;141.86581916049767;123.6537001366629;79.06;58.32232583765318;1.628802522701619;1.3802872579655676;2.500000000000002;3.88028725796557
2021-12-06 03:00:00;152.2093586802581;134.14272289328966;78.82;57.49746515532917;1.6996254788326512;1.3802872579655676;2.500000000000002;3.88028725796557
2021-12-06 04:00:00;186.48509774235075;168.20688125070313;78.69999999999999;58.040119548869825;2.149151533243739;1.3802872579655676;2.500000000000002;3.88028725796557
2021-12-06 05:00:00;272.4938084614876;253.87058917670456;78.69999999999999;57.94154891149765;3.1254489040876194;1.4856432715929784;2.500000000000002;3.9856432715929806
2021-12-06 06:00:00;272.2099406127156;253.47800579137981;78.63999999999999;58.73463079221608;3.2560004260926116;1.5335329461537133;2.500000000000002;4.0335329461537155
2021-12-06 07:00:00;267.60105399246606;248.79720388943025;78.57999999999998;59.39125179518879;3.3204113152570183;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 08:00:00;262.5835958514314;243.70368612085713;78.69999999999999;59.906613143790935;3.3266970053082634;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 09:00:00;257.28289010744925;238.5095059457906;78.34000000000003;59.69738023960656;3.285902505403629;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 10:00:00;251.0617092620122;232.38923163098346;77.92000000000002;59.60376899653323;3.2635861292654633;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 11:00:00;243.02736430758026;224.4167690366952;77.56;59.75262465303274;3.2494209304307233;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 12:00:00;225.34392509532768;206.68005301253373;77.38;60.728321527522326;3.222096534446491;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 13:00:00;219.65897511517773;201.03289200824617;77.44;60.56842297594096;3.099873586519165;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 14:00:00;241.406929882763;223.02762782708433;77.56;58.274438657654684;2.9803561030952612;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 15:00:00;243.57988130779498;225.10127340085128;77.62;58.805449595630364;3.0824658888325076;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 16:00:00;253.31955962632486;234.82526186812711;77.74000000000001;58.54165725259929;3.1416347575926404;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 17:00:00;261.5788461930848;243.0493804786492;77.80000000000001;58.50346516390499;3.227557600057884;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 18:00:00;267.1530936530296;248.5455478731964;77.92000000000002;58.75833454001264;3.3195381463067997;1.5770775457728674;2.500000000000002;4.07707754577287
2021-12-06 19:00:00;267.3550073951966;248.6361440390407;78.10000000000002;59.310970053405356;3.3879319114742543;1.6176302743171505;2.5000000000000018;4.117630274317152
2021-12-06 20:00:00;262.2681354865325;243.50236130787016;78.10000000000002;59.751674761117044;3.4032966687951336;1.6176302743171505;2.5000000000000018;4.117630274317152
2021-12-06 21:00:00;241.27400080184304;222.40352090682438;78.04000000000002;61.034751917015626;3.3781448166337937;1.6176302743171505;2.5000000000000018;4.117630274317152
2021-12-06 22:00:00;209.68881326156168;190.9364526369442;78.04000000000002;61.07669979344092;2.94317186582095;1.6176302743171505;2.5000000000000018;4.117630274317152
2021-12-06 23:00:00;158.61480163678317;140.06167239510978;78.34000000000003;60.82039026984222;2.1556090314118355;1.5272211496699537;2.5000000000000018;4.0272211496699555
2021-12-07 00:00:00;131.71265720276594;113.34736760942866;78.34000000000003;60.19617461201534;1.7284203196541197;1.3972053271234373;2.5000000000000018;3.897205327123439
2021-12-07 01:00:00;139.57955367000852;121.44077432707772;78.45999999999998;58.43459276534185;1.659553120436459;1.3972053271234373;2.5000000000000018;3.897205327123439
2021-12-07 02:00:00;140.87978180393006;122.63098119732027;78.75999999999999;58.84310818398001;1.684138544370264;1.3972053271234373;2.5000000000000018;3.897205327123439
2021-12-07 03:00:00;150.87530452369003;132.84692350023516;78.57999999999998;57.31563508581314;1.6893376170991667;1.3972053271234373;2.5000000000000018;3.897205327123439
2021-12-07 04:00:00;183.60208996723733;165.37924462019723;78.88;57.54095116399867;2.0485816243028157;1.3972053271234373;2.5000000000000018;3.897205327123439
2021-12-07 05:00:00;268.8036622246077;250.22115768731751;78.57999999999998;57.881006258464254;3.09197986904128;1.4918635509331524;2.500000000000002;3.9918635509331546
2021-12-07 06:00:00;268.49535707357364;249.74507493922067;78.69999999999999;58.8884363955691;3.2267753947296214;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 07:00:00;264.0700803226126;245.26196239464062;78.63999999999999;59.44942437321072;3.276286749860269;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 08:00:00;258.99335813842555;240.20358319610978;78.45999999999998;59.63984909259301;3.276545739427861;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 09:00:00;253.7822935816526;235.0063465293843;78.34000000000003;59.801741483770115;3.259440770112184;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 10:00:00;247.63711136065177;228.91645470997662;78.10000000000002;59.8309459471418;3.2273820428817874;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 11:00:00;239.41948742063954;220.70402730530333;77.98000000000002;60.123598442497325;3.192392357356317;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 12:00:00;237.60172999460937;219.01790090579308;77.68;59.598711542098386;3.1287505094906436;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 13:00:00;237.5040179563085;218.8790434375981;77.86000000000001;59.69327121454461;3.1127549913750423;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 14:00:00;238.33541058840245;219.8113721526214;77.62;59.24291937707699;3.087896684731747;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 15:00:00;240.47284777177978;221.91407095671659;77.74000000000001;59.29697531076846;3.104449563475993;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 16:00:00;249.69959979387647;231.23735810694953;77.62;58.543815609724334;3.116571136495999;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 17:00:00;253.5611825393081;235.10553043523777;77.44;58.57568665700694;3.2003131537693155;1.5361600840684466;2.500000000000002;4.036160084068449
2021-12-07 18:00:00;269.20045421173506;250.79642434126816;77.38;57.8957516463455;3.289598093675884;1.5765979128530692;2.5000000000000018;4.076597912853071
2021-12-07 19:00:00;283.5669517113698;265.098743565349;77.44;57.89287192582907;3.454008211716447;1.6231114154721111;2.500000000000002;4.123111415472113
2021-12-07 20:00:00;285.11192306393986;266.5170734190547;77.44;58.68844258925765;3.6201681662351337;1.7169179304224347;2.5000000000000027;4.216917930422437
2021-12-07 21:00:00;237.14839233625773;218.34345034598897;77.74000000000001;61.00687713468386;3.374379271082787;1.7569330733602158;2.5000000000000018;4.2569330733602175
2021-12-07 22:00:00;220.2697874551933;201.56153347556963;77.38;61.15476078125931;3.2323213718017683;1.7569330733602158;2.5000000000000018;4.2569330733602175
2021-12-07 23:00:00;156.376516210912;137.92513947993655;77.86000000000001;60.5160265659556;2.146711305879737;1.527119489310846;2.5000000000000036;4.0271194893108495
2021-12-08 00:00:00;123.86248240110356;105.63612093003304;77.80000000000001;60.105118392234886;1.6666439421338817;1.3937163722977761;2.5000000000000036;3.8937163722977797
2021-12-08 01:00:00;130.2517712362077;112.18220113549535;78.04000000000002;58.67958948383284;1.6018424019942183;1.3937163722977761;2.5000000000000036;3.8937163722977797
2021-12-08 02:00:00;132.42991131006426;114.43383482613979;77.86000000000001;58.30508991970157;1.6124303888294738;1.3937163722977761;2.5000000000000036;3.8937163722977797
2021-12-08 03:00:00;141.6216912748167;123.76721964058537;77.74000000000001;57.23663525024847;1.6445813023902036;1.3937163722977761;2.5000000000000036;3.8937163722977797
2021-12-08 04:00:00;171.6644833035732;153.67399938648379;77.62;57.565781656533204;2.0380996818046313;1.3937163722977761;2.5000000000000036;3.8937163722977797
2021-12-08 05:00:00;248.0139265116094;229.63031977330434;77.62;58.03895549677867;3.015719354194914;1.4411283331291749;2.5000000000000036;3.9411283331291784
2021-12-08 06:00:00;247.3078545028703;228.74964046688288;77.80000000000001;59.04132633345398;3.1389651287390454;1.488548751721451;2.5000000000000036;3.9885487517214546
2021-12-08 07:00:00;241.3634791401728;222.76646868408176;77.68;59.57448347295207;3.174032342436817;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 08:00:00;246.53276896599894;228.0959403631475;77.32;58.747411029300565;3.1604790488736754;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 09:00:00;227.43376616035175;208.8753414797026;77.07999999999998;60.26810895263486;3.2209878443943736;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 10:00:00;218.702383794779;200.25013177763716;76.72000000000003;60.148479216617545;3.14225814409445;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 11:00:00;211.98076598791448;193.64049739542287;76.36000000000001;59.936595474520175;3.0731515424344593;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 12:00:00;207.59881292927102;189.31881337628272;76.18;59.82696745812774;3.022576312137914;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 13:00:00;203.77440727268745;185.51464193926643;76.12;59.84875758360181;2.9818077056248806;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 14:00:00;202.49505203213297;184.18908339558067;76.36000000000001;59.94951642633799;2.9379455766969524;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 15:00:00;209.26058614207165;190.93490529940655;76.77999999999997;59.49562128545523;2.882599942080588;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 16:00:00;220.96927934917707;202.75598217528986;76.77999999999997;58.45641513095876;2.8712576471466646;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 17:00:00;233.83907364437016;215.68471756028063;76.65999999999997;57.852710165274345;2.9603398684549744;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 18:00:00;247.08889766220548;228.87674882038698;76.72000000000003;57.832363721457625;3.1147724920141684;1.5291110798316176;2.500000000000004;4.029111079831622
2021-12-08 19:00:00;258.5453984345967;240.27110479522082;76.72000000000003;57.9498141827039;3.2795854445931685;1.570379241693034;2.500000000000004;4.070379241693038
2021-12-08 20:00:00;259.76509224045117;241.33336746379103;76.84000000000003;58.83919843784673;3.435893189104364;1.6167342043174804;2.5000000000000044;4.116734204317485
2021-12-08 21:00:00;239.16472075394358;220.53299332965216;76.89999999999998;60.62351726318008;3.4985433924907685;1.6592325026573378;2.500000000000004;4.159232502657342
2021-12-08 22:00:00;202.33545741766252;183.74420415831614;77.01999999999998;61.1955286639776;3.044342391350717;1.6592325026573378;2.500000000000004;4.159232502657342
2021-12-08 23:00:00;153.8171926799842;135.48842566728695;77.07999999999998;60.68809129017774;2.234220661095854;1.5221814673899479;2.5000000000000036;4.022181467389951
2021-12-09 00:00:00;114.63422867333543;96.52733030027416;77.01999999999998;60.35764051438167;1.6380551621995532;1.3733253061612665;2.5000000000000036;3.87332530616127
2021-12-09 01:00:00;126.70986805119358;109.03220974729952;76.84000000000003;57.38421521147387;1.5506450410808919;1.3733253061612665;2.5000000000000036;3.87332530616127
2021-12-09 02:00:00;115.5298310163261;97.44536492824538;77.07999999999998;60.08719904580465;1.6187503577003644;1.3733253061612665;2.5000000000000036;3.87332530616127
2021-12-09 03:00:00;126.10815605837824;108.2746083552844;77.32;57.934683218178805;1.5488914512156962;1.3733253061612665;2.5000000000000036;3.87332530616127
2021-12-09 04:00:00;168.83416916276337;150.75376405344758;77.68;58.06902794604332;2.049802100315034;1.3733253061612665;2.5000000000000036;3.87332530616127
2021-12-09 05:00:00;243.7674691159283;225.3908706032625;77.68;58.039266654621485;2.9550767060684815;1.4202230249614618;2.5000000000000036;3.9202230249614654
2021-12-09 06:00:00;243.10295324366754;224.5530525932694;77.86000000000001;59.033437228909065;3.074467508380579;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 07:00:00;237.38327112092418;218.7952820139548;77.74000000000001;59.557009482544345;3.1083900309524926;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 08:00:00;234.66508308430926;216.08574291780673;77.68;59.63402739329575;3.096127875581514;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 09:00:00;223.25691699847542;204.6949831649211;77.38;60.10710351348979;3.0774461510074427;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 10:00:00;214.78424601760588;196.3702808103084;76.84000000000003;59.881191665295546;3.0154893660786914;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 11:00:00;208.9093713073658;190.7372916367374;76.0;59.26183667543336;2.9716717143481186;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 12:00:00;202.89518151270485;184.42691768912954;76.77999999999997;60.59439273917576;2.9846502372246504;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 13:00:00;201.6548868167233;183.61583855179572;75.63999999999999;58.92448633117721;2.872365710139581;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 14:00:00;199.13367023432085;180.81716988011655;76.36000000000001;60.100752089638945;2.916049923625671;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 15:00:00;206.44973427929378;188.2416635218643;76.42000000000002;59.145168999456814;2.845451781055423;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 16:00:00;217.7623353732406;199.6324232747498;76.42000000000002;58.338931903532966;2.8675393960270346;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 17:00:00;229.9500793260373;211.77187146209738;76.60000000000002;58.16436894542636;2.9697935874871453;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 18:00:00;242.75266331555542;224.56196555082252;76.60000000000002;57.91881917486563;3.093929324457173;1.4667261853727789;2.5000000000000036;3.9667261853727824
2021-12-09 19:00:00;253.51442575256462;235.28425348722402;76.54000000000002;57.963348574364886;3.2492711510341916;1.5589466748458074;2.5000000000000036;4.058946674845811
2021-12-09 20:00:00;253.97772640582937;235.62294587424273;76.54000000000002;58.77307778065904;3.403565710084264;1.604803537233603;2.5000000000000036;4.1048035372336065
2021-12-09 21:00:00;233.64677280819734;215.10531758696368;76.54000000000002;60.521274584567436;3.4728221228111646;1.6474585012210223;2.5000000000000036;4.147458501221026
2021-12-09 22:00:00;198.1410624058676;179.63174652555173;76.65999999999997;61.11423032484777;3.034680457499226;1.6474585012210223;2.5000000000000036;4.147458501221026
2021-12-09 23:00:00;150.89604477506316;132.61589543285126;76.84000000000003;60.67747247105814;2.222896737160294;1.5539132556285864;2.5000000000000036;4.05391325562859
2021-12-10 00:00:00;129.33997189004788;111.09924029531841;77.01999999999998;60.80120290252398;1.8987370775595165;1.4617687561820527;2.5000000000000036;3.9617687561820563
2021-12-10 01:00:00;143.20661545447078;125.30722254915187;77.19999999999999;58.0277287388447;1.7784441258417083;1.4175059116620266;2.5000000000000036;3.91750591166203
2021-12-10 02:00:00;129.43384410740933;111.1813080628496;77.38;60.51870928019554;1.8277119137824196;1.4175059116620266;2.5000000000000036;3.91750591166203
2021-12-10 03:00:00;142.05706399848282;124.12749839089133;77.5;57.960883518901994;1.7310460536201555;1.4175059116620266;2.5000000000000036;3.91750591166203
2021-12-10 04:00:00;191.93049846214308;173.75798080536504;77.56;58.14196924766293;2.353366225026793;1.4175059116620266;2.5000000000000036;3.91750591166203
2021-12-10 05:00:00;277.87017414943415;259.3341453984902;77.80000000000001;58.11062850404045;3.360166437372129;1.575271156768287;2.5000000000000036;4.075271156768291
2021-12-10 06:00:00;277.1391658003006;258.43139995564746;77.98000000000002;59.095687945291445;3.4941974838996344;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 07:00:00;271.09396127142674;252.31735127457534;77.98000000000002;59.71077333588971;3.533054925740336;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 08:00:00;267.3834496183476;248.58326785190727;78.04000000000002;59.906744016062646;3.5108270768360446;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 09:00:00;262.09365383774303;243.31041378802976;77.98000000000002;59.991540766471246;3.4690714809767935;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 10:00:00;255.5907431562818;236.7860262693019;78.04000000000002;60.240633557740296;3.418938479869169;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 11:00:00;247.14425415503314;228.39459703924004;77.86000000000001;60.27082564916583;3.3454594776998117;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 12:00:00;244.9568379155058;226.21980119966406;77.98000000000002;60.126321121636636;3.266724860680107;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 13:00:00;245.12646419451812;226.44548756037472;77.98000000000002;59.75326095217457;3.2020782051411842;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 14:00:00;246.5216009280928;227.8406396084046;78.10000000000002;59.59876801934007;3.1725249069872916;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 15:00:00;249.3345197136104;230.50784205316765;78.69999999999999;59.89698963979629;3.1572264599832285;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 16:00:00;259.7040432515201;240.88941464586026;79.06;59.20321781455419;3.114013913975883;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 17:00:00;269.2729639579198;250.36824179571013;79.54000000000002;59.08169993003747;3.1338190488418594;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 18:00:00;275.92774180957775;257.0259894366762;79.60000000000002;58.83498435122999;3.1638349084087594;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 19:00:00;275.66886514266355;256.7695276631413;79.42000000000002;59.00214357686173;3.2146099336464125;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 20:00:00;272.4639662127271;253.4150076653048;79.72000000000003;59.77415044256179;3.2524246571186963;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 21:00:00;251.0854056605301;231.90299410119746;79.95999999999998;60.80993080041452;3.1217766797562;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 22:00:00;214.33272166309456;195.32128672417934;80.19999999999999;60.54266603081652;2.5960590828835906;1.6662328071274826;2.500000000000004;4.166232807127487
2021-12-10 23:00:00;161.81157268391354;143.02360186494266;80.01999999999998;60.65311935190897;1.98930151038747;1.467896487598741;2.500000000000004;3.967896487598745
2021-12-11 00:00:00;140.5553688104305;121.86618830595206;79.89999999999998;60.69417198061302;1.7424692113613782;1.420417172968877;2.5000000000000044;3.9204171729688815
2021-12-11 01:00:00;151.46659031789528;133.09633197440445;80.01999999999998;58.195503880712636;1.6524309971739577;1.3783694034033749;2.5000000000000044;3.8783694034033793
2021-12-11 02:00:00;153.26932271085585;134.80673461729504;80.19999999999999;58.556249223347265;1.6860615454370345;1.3783694034033749;2.5000000000000044;3.8783694034033793
2021-12-11 03:00:00;163.87116480192347;145.55301438019293;80.19999999999999;57.319861250324436;1.7052756728151939;1.3783694034033749;2.5000000000000044;3.8783694034033793
2021-12-11 04:00:00;203.1210039486992;184.520937750785;80.25999999999999;58.11373697884642;2.1837609239588183;1.3783694034033749;2.5000000000000044;3.8783694034033793
2021-12-11 05:00:00;301.5975507254409;282.6665420355969;80.19999999999999;57.76132196636121;3.2002304476788983;1.522140934304792;2.5000000000000044;4.0221409343047965
2021-12-11 06:00:00;302.14179887029974;283.03787945148775;80.32;58.781585688283315;3.3400102022094416;1.5696502860618278;2.5000000000000044;4.069650286061832
2021-12-11 07:00:00;301.6578293596356;282.44148905626923;80.5;59.366403176300935;3.3985361462055064;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 08:00:00;291.0602445853174;271.8189884320015;80.32;59.98156153035194;3.407344095664911;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 09:00:00;284.62252004221176;265.5400103087586;79.77999999999997;59.63370742659299;3.363758688095773;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 10:00:00;278.2390751906865;259.30604278138117;79.18;59.400187843010485;3.3492430731459577;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 11:00:00;268.44561548483244;249.5837540744244;78.69999999999999;59.648859645202265;3.354949968566464;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 12:00:00;266.63817312734176;247.94086732533208;78.15999999999997;59.139946929660084;3.3378076854598007;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 13:00:00;267.11006609861977;248.42473123088666;78.04000000000002;59.1633070452699;3.3691089290854506;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 14:00:00;269.490060777981;250.596492481399;78.69999999999999;59.82415970510925;3.399281789992756;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 15:00:00;272.5459073795786;253.52218121265915;79.30000000000001;60.01745094799094;3.365316615266813;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 16:00:00;283.93013462038095;264.94361991354026;79.60000000000002;59.19287214357513;3.3126863064940792;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 17:00:00;294.2671765079543;275.23979371778273;79.89999999999998;58.90523585993526;3.337194597036271;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 18:00:00;302.83342049758005;283.69053309153804;80.32;59.03637225554684;3.387730523306013;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 19:00:00;302.6181078455258;283.51049070807585;80.07999999999998;59.04675184569123;3.425620708261874;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 20:00:00;299.80928562026116;280.5397913809502;80.44;59.830524763715005;3.4636089674540713;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 21:00:00;257.17851779313287;237.85849385145102;80.56;61.13922250042282;3.1529623583952557;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 22:00:00;230.3652260578617;211.1672105031852;80.62;60.969626937407554;2.7912377628862064;1.612458860215983;2.5000000000000044;4.1124588602159875
2021-12-11 23:00:00;174.36659108949146;155.42158752371273;80.56;60.83516791531656;2.1047507448007643;1.5171252757153715;2.5000000000000036;4.017125275715375
2021-12-12 00:00:00;139.20851725016675;120.50492239374643;80.5;60.259617798255476;1.6375622124717955;1.3825000487358463;2.5000000000000036;3.88250004873585
2021-12-12 01:00:00;151.51614031851278;133.192044411805;80.44;57.49297947435997;1.5721113538072982;1.3825000487358463;2.5000000000000036;3.88250004873585
2021-12-12 02:00:00;153.7183309252271;135.28382797033797;80.5;58.07009337216334;1.631732276398448;1.3825000487358463;2.5000000000000036;3.88250004873585
2021-12-12 03:00:00;183.7590035588167;165.2963746797239;80.62;57.38709532004481;1.8831973146357581;1.3825000487358463;2.5000000000000036;3.88250004873585
2021-12-12 04:00:00;218.1120936047639;199.48112011727068;80.68;57.55752679732308;2.2459297672476026;1.3825000487358463;2.5000000000000036;3.88250004873585
2021-12-12 05:00:00;306.56786860463484;287.50655540923094;80.80000000000001;57.91291260485127;3.1892371627523914;1.5232779953959472;2.5000000000000036;4.023277995395951
2021-12-12 06:00:00;305.6917036808086;286.55161074120485;80.62;58.640977585444546;3.3115093837576937;1.5680002532271282;2.500000000000004;4.068000253227132
2021-12-12 07:00:00;291.6319778723474;272.29565105424666;80.74000000000001;60.177649337376636;3.376860279594269;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 08:00:00;297.4385507763528;278.18447650707316;80.80000000000001;59.43751910917484;3.315097292665748;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 09:00:00;287.26415723513765;268.2257678262315;79.84000000000003;59.21904975254972;3.3168320127044044;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 10:00:00;280.8539390571475;261.8594700393921;79.48000000000002;59.44365542180759;3.3374343922283294;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 11:00:00;271.0309944353423;252.21907624789222;78.63999999999999;59.314085698954784;3.3391014855003234;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 12:00:00;269.0843815282864;250.35466046746075;78.27999999999997;59.17267889786393;3.353045125751563;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 13:00:00;269.7100011981834;251.01402702395487;78.10000000000002;59.108586895420956;3.3813527512844734;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 14:00:00;271.46531162148756;252.6965485819052;78.27999999999997;59.364747021612175;3.417062308337421;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 15:00:00;275.5325604990053;256.4026433649582;79.54000000000002;60.402956046699785;3.428062910608921;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 16:00:00;287.5330486130609;268.38492527090233;80.13999999999999;59.636202980804796;3.3389059404794863;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 17:00:00;297.90139493092045;278.7870011190419;80.32;58.97681344569406;3.323257442111958;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 18:00:00;305.87486284329407;286.7562417414962;80.38;58.74329374957165;3.3659165795894013;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 19:00:00;306.2667866358101;287.10866179755334;80.32;59.051889503610084;3.4286385477024104;1.6092016665800397;2.5000000000000044;4.109201666580044
2021-12-12 20:00:00;302.91020544293644;283.6413031815068;80.5;59.690084123780025;3.4657265274593687;1.6497166049471357;2.5000000000000044;4.14971660494714
2021-12-12 21:00:00;277.65195394393106;258.2670591453897;80.38;61.212830593341664;3.449002128552365;1.6497166049471357;2.5000000000000044;4.14971660494714
2021-12-12 22:00:00;235.66026468336315;216.5450718637813;80.44;60.46469771117836;2.808948070877086;1.6497166049471357;2.5000000000000044;4.14971660494714
2021-12-12 23:00:00;177.48971207236568;158.5662884479222;80.38;60.78311867493352;2.1564377797844223;1.5044921213602365;2.5000000000000044;4.004492121360241
2021-12-13 00:00:00;135.55736667061072;116.89659913754758;80.13999999999999;60.42629324345603;1.6372143449018635;1.4024194891142399;2.5000000000000044;3.9024194891142443
2021-12-13 01:00:00;146.7190004457964;128.4142562326794;80.13999999999999;57.78614459868231;1.5627324556361795;1.3600306633874664;2.5000000000000044;3.860030663387471
2021-12-13 02:00:00;149.1126920061955;130.76568717081597;80.07999999999998;58.02834048696042;1.6099932018832144;1.3600306633874664;2.5000000000000044;3.860030663387471
2021-12-13 03:00:00;160.09239184179958;141.7390315487865;79.89999999999998;57.9908877446872;1.7397891666544503;1.3600306633874664;2.5000000000000044;3.860030663387471
2021-12-13 04:00:00;198.20493275240253;179.68851418926812;79.72000000000003;58.18097206286973;2.1909833068177633;1.3600306633874664;2.5000000000000044;3.860030663387471
2021-12-13 05:00:00;292.6810905514723;273.85461425816226;79.65999999999997;57.826351545834086;3.1916779317535724;1.5112014106710205;2.5000000000000044;4.011201410671025
2021-12-13 06:00:00;292.88022537761856;273.9743630559379;79.48000000000002;58.53423908430403;3.329236272453365;1.5600102111580285;2.500000000000005;4.060010211158033
2021-12-13 07:00:00;290.0248104128387;271.02418812892404;79.48000000000002;59.238266862434614;3.4114433689780674;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 08:00:00;282.34685906392974;263.2949475452342;79.42000000000002;59.83476352660239;3.432454988510372;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 09:00:00;276.29562114136917;257.2857351477742;79.24000000000001;59.89209882323121;3.400093431287226;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 10:00:00;269.8619917325667;250.84107257658516;79.24000000000001;60.129523447453835;3.362179639934722;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 11:00:00;260.05001871036177;241.06521617636932;79.06;60.318744343651815;3.3037632193306;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 12:00:00;257.9141773888327;239.01860035984305;78.94;59.90455319840447;3.2259887626270185;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 13:00:00;259.7208916863869;240.85837734384802;79.0;59.58115587342928;3.1844484224354397;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 14:00:00;261.5173906348022;242.698154327853;78.94;59.308005565445285;3.1716617278396715;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 15:00:00;263.77196874279446;244.9407227225574;79.0;59.269103291680096;3.1829698684795886;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 16:00:00;274.4156335126064;255.63102448760407;79.06;58.63208042810692;3.1984194654915967;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 17:00:00;283.579122787208;264.8081368989426;79.0;58.36656094197832;3.2723017510069266;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 18:00:00;289.8423852833085;271.05684689195357;78.88;58.41990151259074;3.37291102369759;1.6059430176268474;2.5000000000000044;4.105943017626852
2021-12-13 19:00:00;290.2470420075702;271.3398895048774;79.0;59.09230588457706;3.4713431988937717;1.64784010169573;2.500000000000005;4.147840101695735
2021-12-13 20:00:00;285.410829927895;266.4410750504262;79.0;59.62910571075048;3.5080961411448817;1.64784010169573;2.500000000000005;4.147840101695735
2021-12-13 21:00:00;262.60720707954306;243.48196464056517;79.06;61.173459541986915;3.495674618683355;1.64784010169573;2.500000000000005;4.147840101695735
2021-12-13 22:00:00;225.87649540502662;206.88237753864357;79.12;61.07799382872912;2.9808280433477687;1.64784010169573;2.500000000000005;4.147840101695735
2021-12-13 23:00:00;170.4011674558407;151.64552300112103;79.30000000000001;60.885811143101535;2.2032850239778883;1.5122339917422494;2.5000000000000053;4.012233991742255
2021-12-14 00:00:00;143.52573819132834;124.94996245562898;79.48000000000002;60.18744436277228;1.7712943505275085;1.4184015241195218;2.5000000000000053;3.918401524119527
2021-12-14 01:00:00;154.2121443071367;135.92045774902192;79.54000000000002;58.01994042627416;1.7061838091198147;1.4184015241195218;2.5000000000000053;3.918401524119527
2021-12-14 02:00:00;156.20960516469475;137.83034708507373;79.65999999999997;58.42784057006594;1.7517183429781118;1.4184015241195218;2.5000000000000053;3.918401524119527
2021-12-14 03:00:00;166.8717089363621;148.5962113781754;79.72000000000003;57.41015155411509;1.7808888019537787;1.4184015241195218;2.5000000000000053;3.918401524119527
2021-12-14 04:00:00;206.05231446851334;187.51020660023147;79.77999999999997;58.14569430677358;2.267698144286463;1.4184015241195218;2.5000000000000053;3.918401524119527
2021-12-14 05:00:00;304.63931330811045;285.7103499622297;80.01999999999998;57.84992871182567;3.2716705730194984;1.5713462786949988;2.5000000000000053;4.071346278695004
2021-12-14 06:00:00;305.052650137021;286.0286648515717;79.89999999999998;58.59510114525898;3.409149410244424;1.6148997380663714;2.5000000000000058;4.114899738066377
2021-12-14 07:00:00;303.24414809219144;284.1187755155199;79.95999999999998;59.25689324334718;3.487447004435538;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 08:00:00;293.9586313401236;274.773959835552;79.89999999999998;59.94638919691937;3.507643353867129;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 09:00:00;287.34447561911423;268.13482071499084;79.95999999999998;60.22343837493503;3.4664270625030507;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 10:00:00;280.8681362210867;261.65483903910075;80.01999999999998;60.355398100383184;3.400697665190392;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 11:00:00;269.9226950097211;250.718448912423;79.95999999999998;60.63396185306419;3.3254259278090936;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 12:00:00;267.6730167858729;248.5811917982697;79.84000000000003;60.07081469760533;3.2237884206378022;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 13:00:00;271.12190450970166;252.0712871921265;79.95999999999998;59.593367067250824;3.1695388540769596;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 14:00:00;273.5395763667747;254.5382275845266;79.89999999999998;59.26468023247975;3.156164832784869;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 15:00:00;275.89600833338795;256.8801156989711;79.95999999999998;59.23957195068351;3.1702784149688834;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 16:00:00;287.2889546219039;268.3053465485669;80.07999999999998;58.619164542026965;3.18730052177078;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 17:00:00;297.5986143636661;278.58237011875053;80.19999999999999;58.45278145307077;3.2582011713739476;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 18:00:00;291.75870986718405;272.511650443443;80.56;59.766462975671686;3.3407668647672324;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 19:00:00;306.34239546786034;287.27918763112945;80.38;58.367624180960945;3.3135299064128887;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 20:00:00;281.42987890894693;262.0413642618731;80.62;60.902710351668475;3.398393755990183;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 21:00:00;259.3053180238631;240.03216334165683;80.68;60.65916231396358;3.0837551556253486;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 22:00:00;235.56242359307035;216.47686153035093;80.25999999999999;60.444512675044336;2.830427049909;1.656432065876837;2.5000000000000053;4.156432065876842
2021-12-14 23:00:00;177.42746626070334;158.53218328120693;80.19999999999999;60.77297476391311;2.1745292606870668;1.5105853776720592;2.500000000000005;4.010585377672064
2021-12-15 00:00:00;143.81148181483056;125.0824983280383;80.5;60.29795657627989;1.694919087409119;1.4106271771575938;2.5000000000000044;3.9106271771575982
2021-12-15 01:00:00;156.93714014572208;138.62916890167864;80.32;57.35532998327818;1.6271074533957277;1.3693969378831867;2.5000000000000044;3.869396937883191
2021-12-15 02:00:00;176.79074847439506;158.24116062065983;80.86000000000001;57.83896155045272;1.8284594521353663;1.3693969378831867;2.5000000000000044;3.869396937883191
2021-12-15 03:00:00;190.03890291765575;171.39842341648648;80.80000000000001;58.144004930220774;1.9971472318111685;1.3693969378831867;2.5000000000000044;3.869396937883191
2021-12-15 04:00:00;225.74806434349827;207.08233614705128;80.56;57.790835288689436;2.360628499591129;1.3693969378831867;2.5000000000000044;3.869396937883191
2021-12-15 05:00:00;318.5108992280647;299.41918043166453;80.68;57.93348516901369;3.3339581448463207;1.587003685188649;2.5000000000000044;4.0870036851886535
2021-12-15 06:00:00;315.2089448603338;295.8791097242672;80.98000000000002;59.29867253179515;3.4614923318845934;1.6318394553855136;2.5000000000000053;4.131839455385519
2021-12-15 07:00:00;315.38387657074276;296.18591585224164;80.5;58.904998828372015;3.4772583982151857;1.6318394553855136;2.5000000000000053;4.131839455385519
2021-12-15 08:00:00;307.83341355137253;288.46856171011547;80.74000000000001;59.960979201725195;3.5272918105587134;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 09:00:00;302.94782069867256;283.6068646052899;80.68;59.990042942273476;3.4862534174640682;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 10:00:00;290.7344158862694;271.4054209004605;80.5;60.39878106751394;3.443695638827612;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 11:00:00;286.1450740606165;266.8387296879179;80.56;60.30877195034145;3.3642295356696024;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 12:00:00;276.5892233074666;257.31593948501916;80.44;60.451760182709506;3.2946661426886545;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 13:00:00;277.99241396801216;258.75556823936074;80.62;60.000620657796276;3.21002242084508;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 14:00:00;284.02409021844227;264.915291270232;80.5;59.121836165962634;3.1632643434827745;1.6732957982984096;2.500000000000005;4.1732957982984145
