Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-15 15:00:00;279.6114167286606;260.40760123614604;80.62;59.738052359084975;3.188119613407864;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 16:00:00;290.3839954821144;271.2874185435473;80.62;58.75939025509854;3.1627226939306126;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 17:00:00;298.43048371933037;279.33517928503045;80.62;58.544032023865725;3.2186528424414504;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 18:00:00;303.57578899069375;284.3502794538433;80.92000000000002;58.97470229465557;3.2936417965333096;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 19:00:00;301.0083862309927;281.67162595191263;81.10000000000002;59.59687571288856;3.3329418753947464;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 20:00:00;291.40682297042406;271.9954326850267;81.15999999999997;60.27520116415786;3.322156820521868;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 21:00:00;267.50052723047355;248.15895658855146;81.10000000000002;60.490189461857085;3.0903050565975856;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 22:00:00;235.80297473445654;216.48712399303685;81.22000000000003;61.0197384518641;2.779348439582296;1.6732957982984096;2.500000000000005;4.1732957982984145
2021-12-15 23:00:00;177.11524227849054;158.0523568495986;81.22000000000003;60.84642770363433;2.0698528057406733;1.5059843495755874;2.500000000000005;4.005984349575592
2021-12-16 00:00:00;164.2111870692724;145.3095601506194;81.15999999999997;60.22067114938346;1.8671993721522244;1.4228349852361593;2.5000000000000053;3.9228349852361646
2021-12-16 01:00:00;169.81884134479094;151.09319822313748;81.22000000000003;58.86323722052276;1.8085381082167054;1.4228349852361593;2.5000000000000053;3.9228349852361646
2021-12-16 02:00:00;173.07326031763412;154.38488802793734;81.22000000000003;58.52513244284944;1.815737369670731;1.4228349852361593;2.5000000000000053;3.9228349852361646
2021-12-16 03:00:00;186.43749280891123;167.8877705018523;81.27999999999997;57.244717086908906;1.8468631886184101;1.4228349852361593;2.5000000000000053;3.9228349852361646
2021-12-16 04:00:00;222.0408327365108;203.25025498933255;81.34000000000003;57.95200235611071;2.2604271533727136;1.4228349852361593;2.5000000000000053;3.9228349852361646
2021-12-16 05:00:00;309.79960163499214;290.68866304359375;81.10000000000002;57.86804392522265;3.1750150385819462;1.5193207315735653;2.500000000000005;4.01932073157357
2021-12-16 06:00:00;309.58943346218035;290.3641302459374;81.04000000000002;58.69370733209922;3.298612927317046;1.5636771488779462;2.500000000000005;4.063677148877951
2021-12-16 07:00:00;297.9027003410821;278.51868313148145;81.10000000000002;59.981761743953655;3.3586709983545404;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 08:00:00;302.24581692980183;283.06214229867015;80.68;58.97139883750606;3.3149666902316217;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 09:00:00;292.4464325983926;273.372520197217;79.95999999999998;59.20304251837763;3.3545428351561593;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 10:00:00;285.95448787363114;266.9050451582088;79.65999999999997;59.49957496265506;3.3771312732025947;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 11:00:00;275.64789422832087;256.7286238602712;79.0;59.55101951860058;3.3744931293190716;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 12:00:00;273.1859024229016;254.20190422137557;79.18;59.861297904621665;3.366906439185888;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 13:00:00;275.21645950667914;256.36931969143734;78.88;59.20388170246872;3.330317873835555;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 14:00:00;277.6184773901737;258.6758206462091;79.18;59.47486856894449;3.3544377871886244;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 15:00:00;281.57273579229104;262.3152241627837;80.32;60.32898657438176;3.3535632307505097;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 16:00:00;293.17019678054254;274.0331762495888;80.44;59.129559783270054;3.275503795087822;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 17:00:00;303.046550348895;284.02415023457996;80.19999999999999;58.35940032856422;3.303661146888162;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 18:00:00;311.47210465778096;292.357688860112;80.38;58.57221183009352;3.400621114838962;1.604125568520539;2.5000000000000053;4.104125568520544
2021-12-16 19:00:00;312.2670160651508;293.0647067407204;80.44;59.07210316493553;3.479485609333123;1.6469069683153448;2.5000000000000053;4.14690696831535
2021-12-16 20:00:00;307.7496565528744;288.52124757353175;80.32;59.477711382501525;3.51562772665792;1.6469069683153448;2.5000000000000053;4.14690696831535
2021-12-16 21:00:00;282.92259204384044;263.49745078281734;80.44;61.28453117050316;3.516620893740324;1.6469069683153448;2.5000000000000053;4.14690696831535
2021-12-16 22:00:00;239.8739589463227;220.75184514865572;80.38;60.46031450338103;2.867156079239605;1.6469069683153448;2.5000000000000053;4.14690696831535
2021-12-16 23:00:00;178.63553652506351;159.64695553279347;80.62;60.94998931844998;2.162290162917898;1.5044940837041354;2.5000000000000053;4.004494083704141
2021-12-17 00:00:00;141.96155991001064;123.23840307076215;80.5;60.31233687482472;1.6743082741951552;1.4050080153667248;2.5000000000000053;3.90500801536673
2021-12-17 01:00:00;154.39058213990674;136.02729395546388;80.5;57.613589695312214;1.6061785979050671;1.3639758889219693;2.5000000000000053;3.8639758889219746
2021-12-17 02:00:00;175.24503506719284;156.78017598200262;80.56;57.61164326727845;1.8182133402971232;1.3639758889219693;2.5000000000000053;3.8639758889219746
2021-12-17 03:00:00;187.59764283099608;169.0458849668756;80.62;57.95103422151601;1.9703636183678834;1.3639758889219693;2.5000000000000053;3.8639758889219746
2021-12-17 04:00:00;208.71815370458225;190.08942360443027;80.5;57.890633399662136;2.197973936180432;1.3639758889219693;2.5000000000000053;3.8639758889219746
2021-12-17 05:00:00;314.0479364237688;295.00483391674703;80.68;57.71409842339483;3.2558407492395265;1.5652036361746173;2.5000000000000053;4.065203636174623
2021-12-17 06:00:00;311.5241511346869;292.28428803763774;80.80000000000001;58.96992642395338;3.397717221540517;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 07:00:00;298.3277316368864;278.92571019534483;80.92000000000002;60.26339903214307;3.438630218254438;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 08:00:00;303.1678387068776;283.9366301692596;80.68;59.2600632275728;3.3698894402270145;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 09:00:00;293.286967315081;274.1705680391239;80.01999999999998;59.40293561811336;3.387011313524574;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 10:00:00;286.75650814705006;267.59010236572277;80.01999999999998;59.89682560187555;3.3928722045461437;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 11:00:00;275.85484051440915;256.7544239070482;79.65999999999997;60.092854766844255;3.356632924700258;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 12:00:00;273.80411438424255;254.84771653878352;79.30000000000001;59.55044649257093;3.3009078297010266;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 13:00:00;276.3364723581375;257.40549471572393;79.30000000000001;59.31653184002795;3.292441414763958;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 14:00:00;279.3264667711823;260.24230323923956;79.84000000000003;59.71734671659419;3.30504634133068;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 15:00:00;282.2240247576699;263.05585923387395;80.25999999999999;59.78635081443656;3.2820820441846674;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 16:00:00;293.9880469161249;274.87977017000276;80.44;58.9192113303115;3.252536656625324;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 17:00:00;304.2782050805113;285.2155192577298;80.38;58.41585834900843;3.2984303614962993;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 18:00:00;312.52622406786753;293.41203568837943;80.44;58.48530128725355;3.3892975123016895;1.6089762851268157;2.5000000000000053;4.108976285126821
2021-12-17 19:00:00;296.22107320675394;276.8678613893518;80.62;60.29501776962928;3.4700560204476303;1.6499575879406905;2.500000000000006;4.149957587940697
2021-12-17 20:00:00;287.38920633814473;267.98539535670443;80.80000000000001;60.6798612433509;3.400871253259588;1.6499575879406905;2.500000000000006;4.149957587940697
2021-12-17 21:00:00;264.24733932766134;244.9188867064788;80.92000000000002;60.663548035393205;3.1059749892618442;1.6499575879406905;2.500000000000006;4.149957587940697
2021-12-17 22:00:00;233.0944331850603;213.78375053445038;81.15999999999997;61.11452098866744;2.7686379824845204;1.6499575879406905;2.500000000000006;4.149957587940697
2021-12-17 23:00:00;176.93659002611466;157.93117616162567;80.92000000000002;60.81647305386207;2.0955407298877167;1.4959013790745503;2.500000000000006;3.9959013790745566
2021-12-18 00:00:00;153.86308759685116;134.9693749924375;80.86000000000001;60.643666805433725;1.8121025273409717;1.4470745108016998;2.500000000000006;3.947074510801706
2021-12-18 01:00:00;157.9485542107824;139.21970958517687;81.04000000000002;59.329337633544355;1.7321810816661087;1.4036232921689842;2.500000000000006;3.9036232921689904
2021-12-18 02:00:00;160.66168425275677;142.01430457990296;81.04000000000002;58.74248395417169;1.7155624817724415;1.4036232921689842;2.500000000000006;3.9036232921689904
2021-12-18 03:00:00;172.71541033825332;154.28714571643783;80.86000000000001;57.30286768958359;1.7456588605659633;1.4036232921689842;2.500000000000006;3.9036232921689904
2021-12-18 04:00:00;205.05245470817997;186.41967523754718;80.86000000000001;57.78659730149428;2.1159433510393733;1.4036232921689842;2.500000000000006;3.9036232921689904
2021-12-18 05:00:00;285.7046500578822;266.7935023862479;80.38;57.862607373354535;3.020994384578628;1.4490343914976398;2.500000000000006;3.949034391497646
2021-12-18 06:00:00;286.2680600722579;267.3035425373767;80.13999999999999;58.44524082784352;3.1417293633497905;1.4947096460756133;2.500000000000006;3.9947096460756195
2021-12-18 07:00:00;285.1430737276683;266.07094550548237;80.19999999999999;59.12920464043623;3.2220524603776894;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 08:00:00;275.8904038972572;256.7627127473831;80.07999999999998;59.852281643405775;3.247434547292606;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 09:00:00;269.6284428500314;250.45096587716523;80.19999999999999;60.22526715946617;3.2139227498129013;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 10:00:00;263.7310270512223;244.96803425253148;78.88;58.94509043505212;3.1499065232416896;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 11:00:00;254.36267409590198;235.48978811072288;78.88;59.900874144462534;3.1910079480154323;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 12:00:00;252.941928486829;234.3847011166105;77.92000000000002;58.801446178668755;3.1500431073476824;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 13:00:00;231.24174743921475;212.6548655112307;77.32;60.13104794612832;3.20307827618249;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 14:00:00;229.7459441802511;211.16724840377196;77.44;59.99775032815302;3.136144494554742;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 15:00:00;240.43626456485993;222.026853288221;77.32;58.72915049728505;3.0792960617501564;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 16:00:00;254.31399449643948;235.893569897033;77.5;58.26637125022239;3.148181336882722;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 17:00:00;274.80447771158265;256.3695567975548;77.68;57.66131089277678;3.2684276777527974;1.5376561936677828;2.5000000000000067;4.0376561936677895
2021-12-18 18:00:00;287.2010438776585;268.75928213539;77.44;57.626397742825816;3.4512250743547805;1.634966126275021;2.500000000000007;4.134966126275028
2021-12-18 19:00:00;279.8785030435583;261.18306072383206;77.62;59.305962242886324;3.638615345434181;1.7275953130930568;2.5000000000000067;4.2275953130930635
2021-12-18 20:00:00;304.36387610599826;285.83500136172023;77.5;57.712932698890484;3.662371408873903;1.7275953130930568;2.5000000000000067;4.2275953130930635
2021-12-18 21:00:00;279.6715248508579;260.8642856293767;77.5;60.16937365441868;3.8422418768956343;1.8212957786903399;2.500000000000006;4.321295778690346
2021-12-18 22:00:00;220.06210433798657;201.4021046769533;77.62;60.614489150418194;3.0811035076538453;1.8212957786903399;2.500000000000006;4.321295778690346
2021-12-18 23:00:00;166.28782888654322;147.77350795306475;77.92000000000002;60.76645539719044;2.308114219413106;1.5528409598476354;2.5000000000000067;4.052840959847642
2021-12-19 00:00:00;133.94398976838883;115.6297502648364;78.04000000000002;60.20331473510697;1.7879682049500971;1.405418059514155;2.500000000000007;3.905418059514162
2021-12-19 01:00:00;141.98327011066777;123.93409601286973;77.98000000000002;58.301477564937045;1.717890182766243;1.405418059514155;2.500000000000007;3.905418059514162
2021-12-19 02:00:00;144.01706421898152;125.93755698947612;77.98000000000002;58.42528614139229;1.7535299899007057;1.405418059514155;2.500000000000007;3.905418059514162
2021-12-19 03:00:00;153.10037160450585;135.023252518386;78.27999999999997;57.86731306092929;1.7857751671031998;1.405418059514155;2.500000000000007;3.905418059514162
2021-12-19 04:00:00;187.56808656799313;169.43269479160034;77.68;58.05318307869129;2.275410649089434;1.405418059514155;2.500000000000007;3.905418059514162
2021-12-19 05:00:00;271.3473855445925;252.71656758912684;78.57999999999998;58.142391148956676;3.1611584720421955;1.5067610166974763;2.500000000000007;4.006761016697483
2021-12-19 06:00:00;270.98108099530464;252.2758061742736;78.45999999999998;58.76900800842253;3.2765898755369616;1.5520962508919172;2.5000000000000075;4.052096250891925
2021-12-19 07:00:00;266.6908069964735;247.82812280620743;78.69999999999999;59.684512412187075;3.339268104296862;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 08:00:00;261.40026969059426;242.5189512182006;78.69999999999999;59.94729968865914;3.318890528661756;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 09:00:00;256.1216519049152;237.3500218985561;78.34000000000003;59.71612142675781;3.2743633637764993;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 10:00:00;249.91499111102607;231.11925826131028;78.34000000000003;60.032611811937954;3.2502489541872652;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 11:00:00;241.73363553959877;223.08537974511881;77.80000000000001;59.80061470010537;3.197644061198311;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 12:00:00;239.79982277950054;221.20212642710888;77.68;59.633238279818784;3.1637363414641317;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 13:00:00;239.60287191554337;221.00178032944817;77.74000000000001;59.60009789335868;3.1449068744504287;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 14:00:00;240.54727104095275;222.00351081775125;77.62;59.31564972099437;3.128937050409567;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 15:00:00;242.62264156148717;224.06707562365588;77.68;59.279941440163725;3.139516943493461;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 16:00:00;252.3726004840235;233.82393057972894;77.86000000000001;58.8091567075565;3.154123598549155;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 17:00:00;260.7157317889289;242.13829363264534;77.98000000000002;58.667335494641975;3.2142211251190806;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 18:00:00;266.6623866876489;247.98839968433586;78.22000000000003;58.91597003361289;3.2890046565402713;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 19:00:00;267.28397691465585;248.47924762360446;78.51999999999998;59.46800937069412;3.3402830896130733;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 20:00:00;261.8673766768287;243.0799202916503;78.34000000000003;59.671485486864015;3.3398144965081755;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 21:00:00;241.39603089210323;222.44427223260476;78.45999999999998;61.156280717657125;3.3215544307373235;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 22:00:00;208.9399096209625;190.1284466799441;78.39999999999998;61.13499452756628;2.8814122073827586;1.5935108790312973;2.5000000000000075;4.093510879031305
2021-12-19 23:00:00;157.8514003425005;139.35072822785577;78.15999999999997;60.669323229046086;2.1487828767511274;1.5006951495091108;2.5000000000000075;4.000695149509118
2021-12-20 00:00:00;140.67869557250822;122.19634064504272;78.51999999999998;60.65704004071927;1.8751051110015808;1.4531646104125264;2.5000000000000075;3.953164610412534
2021-12-20 01:00:00;149.2783133722116;131.02838533820056;78.69999999999999;58.72829858954714;1.77964084453065;1.4105342444488183;2.5000000000000075;3.910534244448826
2021-12-20 02:00:00;151.87716557192212;133.69628678022633;78.51999999999998;58.365087691177166;1.794164585982699;1.4105342444488183;2.5000000000000075;3.910534244448826
2021-12-20 03:00:00;162.35041444340618;144.27107354438493;78.51999999999998;57.40936535735949;1.8310610380081154;1.4105342444488183;2.5000000000000075;3.910534244448826
2021-12-20 04:00:00;198.280730059274;180.0188013341091;78.57999999999998;57.76614091567802;2.268185704626067;1.4105342444488183;2.5000000000000075;3.910534244448826
2021-12-20 05:00:00;290.1378352625587;271.4804870603308;78.45999999999998;57.9570354135833;3.369290166605566;1.6124298305367253;2.500000000000008;4.112429830536733
2021-12-20 06:00:00;289.7221175014974;270.899573036664;78.57999999999998;58.948104312845544;3.5137440442448753;1.6571434751274001;2.500000000000008;4.157143475127408
2021-12-20 07:00:00;285.0754541821546;266.1446841762793;78.69999999999999;59.6682015198848;3.5664053615072446;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 08:00:00;279.38854206655384;260.40008994223996;78.82;60.07974684047764;3.5496362230633305;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 09:00:00;273.55264253710374;254.59094970557106;78.75999999999999;60.11427254424865;3.493110242602157;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 10:00:00;267.00620794154037;248.0502881057659;78.75999999999999;60.24405688296042;3.4334144499635992;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 11:00:00;257.5026661424104;238.5405103849967;78.75999999999999;60.52734399617003;3.362656466093419;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 12:00:00;255.2368081324448;236.32443096137854;78.82;60.20013341103987;3.263754244028499;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 13:00:00;256.656776747926;237.85201969028037;78.69999999999999;59.57349938037976;3.1949784011126217;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 14:00:00;258.8464423305881;239.96052244284903;79.06;59.6964804063083;3.182794585385432;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 15:00:00;261.04245674171347;242.1766018664672;79.12;59.449885493225395;3.15976634856284;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 16:00:00;272.02807623022517;253.13866464640378;79.48000000000002;58.97204448529601;3.1582177722292495;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 17:00:00;281.999098655153;263.03571838295096;79.84000000000003;58.85165348804509;3.1990439312928625;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 18:00:00;289.5253278278991;270.51229702088597;80.01999999999998;58.8112547824166;3.250291384830932;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 19:00:00;289.7628547371783;270.7166926958799;79.95999999999998;59.082956758924865;3.304642093860581;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 20:00:00;285.2274129839432;266.15544184338415;79.84000000000003;59.48666716210573;3.3366176117978075;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 21:00:00;262.45323970016983;243.18782257433176;79.95999999999998;61.2208744963055;3.3346735728387453;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 22:00:00;223.7915889524584;204.78295100968685;80.07999999999998;60.41879277837978;2.7100935896120593;1.6974303597447542;2.5000000000000075;4.197430359744762
2021-12-20 23:00:00;168.87498380522823;150.01566777842424;80.19999999999999;60.76447573277079;2.0688060133902186;1.4958122392018893;2.500000000000008;3.9958122392018973
2021-12-21 00:00:00;163.32871281634436;144.41649683458803;80.62;60.710395942889136;1.95321758555551;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 01:00:00;167.40528350822922;148.66999814388166;80.74000000000001;59.38933335653468;1.8668457290298186;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 02:00:00;169.303507627463;150.56044317023438;80.98000000000002;59.18500139872617;1.8495233560860955;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 03:00:00;181.91939783413696;163.44472623674545;80.80000000000001;57.28049019103531;1.8416260667538042;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 04:00:00;216.11561634954097;197.45023141316165;80.68;57.924254474262625;2.261235478865977;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 05:00:00;297.6000152539001;278.4355460242361;81.57999999999998;58.064338963417356;3.0131896517301144;1.4546923688627187;2.500000000000008;3.9546923688627267
2021-12-21 06:00:00;300.9903952940825;281.9013619058827;81.04000000000002;58.01788595499454;3.1128496580213745;1.4967297814282974;2.500000000000008;3.9967297814283054
2021-12-21 07:00:00;290.0316517623229;270.6937235353631;81.22000000000003;59.75976548812821;3.2178192248227337;1.5388032816230002;2.500000000000008;4.038803281623008
2021-12-21 08:00:00;290.8531114560933;271.8189884320015;80.32;58.62814772617912;3.1924770622956724;1.5388032816230002;2.500000000000008;4.038803281623008
2021-12-21 09:00:00;284.4168805755987;265.35996792529653;80.01999999999998;59.23338918555413;3.257784806934019;1.5388032816230002;2.500000000000008;4.038803281623008
2021-12-21 10:00:00;278.18569861618346;259.3735586751796;79.0;58.780916398029206;3.2758502536808503;1.5388032816230002;2.500000000000008;4.038803281623008
2021-12-21 11:00:00;268.28102317427255;249.38120639302937;78.88;59.72330710387865;3.334418651250894;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 12:00:00;266.27076350699855;247.46825606874384;78.57999999999998;59.428839378471594;3.310389489592202;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 13:00:00;267.26759136994116;248.5597630184833;78.27999999999997;59.07336775599481;3.313185778429685;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 14:00:00;268.8532999509356;250.12388122481082;78.27999999999997;59.17279858911843;3.3501866174945576;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 15:00:00;271.70784428404147;252.84702227467605;78.69999999999999;59.55249469572743;3.378630419426876;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 16:00:00;282.73330133977703;263.91962885759915;78.82;58.84673159150998;3.3703774126087622;1.5821823579776737;2.500000000000008;4.082182357977682
2021-12-21 17:00:00;292.69492061253584;273.8219599480182;79.06;58.748277279764125;3.4309875027527568;1.625245812466937;2.500000000000008;4.125245812466945
2021-12-21 18:00:00;300.8159727807439;281.7888354162189;79.54000000000002;59.08685652011974;3.5018016048504785;1.665913129993132;2.5000000000000084;4.1659131299931405
2021-12-21 19:00:00;301.60673667271516;282.49775230110123;79.72000000000003;59.43147630110309;3.5394949797713555;1.665913129993132;2.5000000000000084;4.1659131299931405
2021-12-21 20:00:00;297.57709364907373;278.4017880773369;79.84000000000003;59.85472225752682;3.5451941112376626;1.665913129993132;2.5000000000000084;4.1659131299931405
2021-12-21 21:00:00;273.32207689036153;254.01729776718014;79.84000000000003;61.32300087011595;3.514429336925879;1.665913129993132;2.5000000000000084;4.1659131299931405
2021-12-21 22:00:00;233.26218804427188;214.2054257241092;80.07999999999998;60.49237052133441;2.835392422626157;1.665913129993132;2.5000000000000084;4.1659131299931405
2021-12-21 23:00:00;175.722389082203;156.8731792403765;79.95999999999998;60.74766281937718;2.1776977820995604;1.515881414577371;2.500000000000009;4.01588141457738
2021-12-22 00:00:00;143.602783356732;124.89518392402167;80.38;60.277925708122325;1.700876158251742;1.414497002146038;2.500000000000009;3.914497002146047
2021-12-22 01:00:00;156.32687075511507;138.01117261715112;80.25999999999999;57.47871148046312;1.6338269664247815;1.372797624527807;2.500000000000009;3.872797624527816
2021-12-22 02:00:00;175.87552002405954;157.32147439612353;80.86000000000001;57.893363591972445;1.8233024231887778;1.372797624527807;2.500000000000009;3.872797624527816
2021-12-22 03:00:00;188.4475752355067;169.81568544995426;81.39999999999998;57.550177478663045;1.8812915800118541;1.372797624527807;2.500000000000009;3.872797624527816
2021-12-22 04:00:00;224.44448656914759;205.60896049712602;81.94;57.477187493677945;2.184506113311137;1.372797624527807;2.500000000000009;3.872797624527816
2021-12-22 05:00:00;308.495413554232;289.30257707743505;81.69999999999999;57.848715111179445;3.0795527068611523;1.4736551894364074;2.500000000000009;3.9736551894364163
2021-12-22 06:00:00;308.46577399482453;288.9975540845716;82.18;59.20241155600735;3.1963420392243624;1.5186885854293184;2.500000000000008;4.018688585429326
2021-12-22 07:00:00;304.5130776415948;284.9618652559164;82.30000000000001;59.74084374821882;3.2139107028200424;1.5186885854293184;2.500000000000008;4.018688585429326
2021-12-22 08:00:00;312.38049229832234;292.98631629894015;82.06;58.74962487824541;3.1906954436209167;1.5186885854293184;2.500000000000008;4.018688585429326
2021-12-22 09:00:00;302.10723465288567;282.9440208415887;80.86000000000001;58.66688320979193;3.2411082519382517;1.5186885854293184;2.500000000000008;4.018688585429326
2021-12-22 10:00:00;289.11868497665006;270.17998175560956;79.60000000000002;58.751620641187344;3.301828931283317;1.563177357491555;2.500000000000009;4.063177357491564
2021-12-22 11:00:00;278.7430792539289;259.85612661253793;79.0;59.25870098322764;3.3618557606557586;1.6039371514817624;2.500000000000008;4.10393715148177
2021-12-22 12:00:00;276.89768125074136;258.1433051910738;78.45999999999998;58.960788526301144;3.3810607897832408;1.6039371514817624;2.500000000000008;4.10393715148177
2021-12-22 13:00:00;277.45380826160454;258.8589360589459;77.80000000000001;58.54139058353866;3.4301765568812;1.6039371514817624;2.500000000000008;4.10393715148177
2021-12-22 14:00:00;279.31306635501466;260.56002582683834;78.10000000000002;59.23702151159961;3.525589083283089;1.6510798503449329;2.5000000000000084;4.151079850344941
2021-12-22 15:00:00;283.2476438497973;264.1733751269133;79.18;60.19307286347657;3.551913098808107;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 16:00:00;295.68223491014055;276.5502696450275;79.84000000000003;59.61601621766846;3.481041761068191;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 17:00:00;307.2550200594661;288.01209518455113;80.5;59.40832256018143;3.4684750592148745;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 18:00:00;300.79292204233764;281.46583249155816;80.62;60.01018700588378;3.474915682712812;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 19:00:00;299.87042172381547;280.3630570558209;81.34000000000003;60.51646353824691;3.4287028809534097;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 20:00:00;289.9469651542905;270.4146148270429;81.45999999999998;60.81845010512643;3.3444674481807084;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 21:00:00;264.53061290634287;245.02731649794438;81.82;60.93068799374004;3.015105487655148;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 22:00:00;232.58330004178438;213.25799862585623;81.45999999999998;60.93371777377257;2.697857098041215;1.6911224454898641;2.5000000000000084;4.191122445489873
2021-12-22 23:00:00;174.43132628656875;155.35055659608255;81.45999999999998;60.77663416776153;2.0079550156549177;1.4857003494574;2.500000000000008;3.985700349457408
2021-12-23 00:00:00;164.65782013363182;145.67148797880938;81.75999999999999;60.17859844100349;1.8165753869964543;1.4441003663311123;2.500000000000008;3.9441003663311203
2021-12-23 01:00:00;170.27957751885313;151.36373830779206;82.18;59.16748399973346;1.7617698365375738;1.402382347021883;2.500000000000008;3.902382347021891
2021-12-23 02:00:00;175.07050697299778;156.26838167301614;82.12;58.35189863200418;1.753756153923067;1.402382347021883;2.500000000000008;3.902382347021891
2021-12-23 03:00:00;191.2178958622393;172.49785850198154;81.63999999999999;57.82796117702105;1.9119769954118804;1.402382347021883;2.500000000000008;3.902382347021891
2021-12-23 04:00:00;228.0598391892422;209.2051163886709;81.63999999999999;57.92899913089923;2.2900746371481056;1.402382347021883;2.500000000000008;3.902382347021891
2021-12-23 05:00:00;313.9939023962989;294.779806344929;81.63999999999999;57.915345416233095;3.1511713979875196;1.5026278950690157;2.500000000000009;4.002627895069025
2021-12-23 06:00:00;314.68910588242255;295.2810107764117;81.88;58.94680878771965;3.267141362817895;1.5476260705882945;2.500000000000008;4.0476260705883025
2021-12-23 07:00:00;308.27049516147605;288.77728660598075;81.88;59.67643223247728;3.305673111263131;1.5476260705882945;2.500000000000008;4.0476260705883025
2021-12-23 08:00:00;315.37205038873486;296.020883984791;81.63999999999999;58.802193820200614;3.2879070272654753;1.5476260705882945;2.500000000000008;4.0476260705883025
2021-12-23 09:00:00;311.935160703222;292.48858608672197;81.69999999999999;59.45809553635024;3.3392048994406456;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 10:00:00;303.5443762244629;284.11131201765306;81.45999999999998;59.818836010276584;3.3395833312826237;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 11:00:00;291.15132413505427;271.71246905787723;81.27999999999997;60.348709711093306;3.311871503612908;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 12:00:00;287.63254994427535;268.38303962017056;80.80000000000001;59.66437720507241;3.2402139803213355;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 13:00:00;281.6394875959937;262.34471956468786;80.86000000000001;60.0532606103323;3.22285100035849;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 14:00:00;280.1036517421689;260.9365737809982;80.56;59.546370353231794;3.1737185233562992;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 15:00:00;289.3622059618988;270.2923898353429;80.5;58.727895429654325;3.1644053105504515;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 16:00:00;300.8663960325036;281.8916923925152;80.25999999999999;58.041587556446586;3.2241212723998984;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 17:00:00;311.68453149063794;292.64372079170477;80.32;58.139792984989526;3.3458029803619103;1.5894351053282305;2.500000000000008;4.0894351053282385
2021-12-23 18:00:00;319.61029973842267;300.54365730698055;80.19999999999999;58.2265585067596;3.4631666795262737;1.6337674394987012;2.500000000000009;4.13376743949871
2021-12-23 19:00:00;320.3851165424198;301.19999644344614;80.25999999999999;58.92862599063989;3.576055183874503;1.6792920120886263;2.500000000000009;4.179292012088635
2021-12-23 20:00:00;314.629645697614;295.4719457979288;79.89999999999998;59.24939840033767;3.627585377726662;1.7203465764817731;2.5000000000000084;4.220346576481782
2021-12-23 21:00:00;286.6239341826236;267.47609826796355;79.24000000000001;60.54130035099769;3.6496545286049766;1.7203465764817731;2.5000000000000084;4.220346576481782
2021-12-23 22:00:00;246.032129369024;226.90240619555007;79.42000000000002;61.28544611485535;3.2302464561415305;1.7203465764817731;2.5000000000000084;4.220346576481782
2021-12-23 23:00:00;185.2470700479715;166.34020405805052;79.84000000000003;60.883152115049484;2.326676118160563;1.5715040255401425;2.500000000000008;4.0715040255401505
2021-12-24 00:00:00;119.41483895556438;100.99089461028373;79.48000000000002;59.9475227855404;1.4556322887801312;1.3437825793704765;2.500000000000007;3.8437825793704836
2021-12-24 01:00:00;128.12710051969884;110.00482124231796;79.48000000000002;57.72772706547397;1.4024489577026769;1.3437825793704765;2.500000000000007;3.8437825793704836
2021-12-24 02:00:00;130.40399299782314;112.2835712981227;79.30000000000001;57.800505351629056;1.4441534682183355;1.3437825793704765;2.500000000000007;3.8437825793704836
2021-12-24 03:00:00;140.1201340166739;121.97744754358261;79.0;57.942026574933436;1.5842899977698677;1.3437825793704765;2.500000000000007;3.8437825793704836
2021-12-24 04:00:00;171.61930374241726;153.42971141866235;78.75999999999999;57.814761123430685;1.9508843621736105;1.3437825793704765;2.500000000000007;3.8437825793704836
2021-12-24 05:00:00;250.29311421461063;231.77093309524128;78.63999999999999;57.89601462816455;2.8728133747837035;1.3902340088410452;2.5000000000000075;3.8902340088410527
2021-12-24 06:00:00;249.99896072028608;231.40339276365987;78.45999999999998;58.57506589064184;2.993400015755945;1.436285848928573;2.5000000000000075;3.9362858489285806
2021-12-24 07:00:00;245.19864950884954;226.5518603867851;78.27999999999997;59.21816338714632;3.062697053864868;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 08:00:00;241.27574373516805;222.6008018222848;78.22000000000003;59.567055374321626;3.079760692161556;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 09:00:00;236.5976761169186;218.00654767751718;77.86000000000001;59.490904142942895;3.0667149034553915;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 10:00:00;230.77622298895986;212.18103342195178;77.74000000000001;59.783959488408584;3.0600688232912816;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 11:00:00;212.5199676126067;193.87752490919718;77.5;60.796303064364736;3.029269058442211;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 12:00:00;208.60717503026387;190.27562965969926;76.72000000000003;59.619265412852315;2.9044585631154476;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 13:00:00;203.65063899705711;185.24032711703387;76.89999999999998;60.0830705206871;2.8832996796412136;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 14:00:00;202.67335839659367;184.29391076321184;76.96000000000004;59.84665672483561;2.8197623776430008;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 15:00:00;212.74286256300763;194.75043319670309;76.12;57.86484414338946;2.774726379378425;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 16:00:00;224.67279027699897;206.71387098967807;75.88;57.56141446962306;2.92017751074817;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 17:00:00;236.88794305513778;218.90702148989172;75.63999999999999;57.759606122837624;3.1543987001115923;1.4783662081378064;2.500000000000008;3.9783662081378144
2021-12-24 18:00:00;248.62296619116935;230.5396729844434;75.69999999999999;57.995711153951504;3.3435934561383447;1.5786416081887715;2.500000000000007;4.078641608188779
2021-12-24 19:00:00;257.0124247820165;238.9195925444998;75.46000000000004;58.051267175310215;3.515099869022144;1.6708885289085997;2.5000000000000067;4.170888528908606
2021-12-24 20:00:00;256.0500240793285;237.8445370746241;75.39999999999998;58.86445607060415;3.6868633839786042;1.719664269322255;2.500000000000007;4.219664269322262
2021-12-24 21:00:00;235.3344943668691;216.97743474908916;75.34000000000003;60.44349393763076;3.761420445418887;1.765760508151466;2.500000000000007;4.265760508151473
2021-12-24 22:00:00;200.22268023689196;181.96921816595932;75.15999999999997;60.83958464684224;3.328958381961845;1.765760508151466;2.500000000000007;4.265760508151473
2021-12-24 23:00:00;151.9049966986969;133.88575428682051;75.15999999999997;60.55733976090096;2.476799142391343;1.6150694956085996;2.500000000000007;4.115069495608607
2021-12-25 00:00:00;98.74882314455745;80.95644308181528;75.10000000000002;60.429842876644386;1.6026838949663504;1.4028577536576599;2.500000000000006;3.902857753657666
2021-12-25 01:00:00;106.92072725050609;89.47320610737312;75.03999999999996;58.06794797346373;1.4999551010226755;1.3584170796438215;2.500000000000006;3.8584170796438277
2021-12-25 02:00:00;101.92113080859586;84.34717482344828;74.92000000000002;59.15935388022541;1.539717072662474;1.3584170796438215;2.500000000000006;3.8584170796438277
2021-12-25 03:00:00;109.6477342618223;92.15239242999101;75.27999999999997;58.09742451597049;1.5193649764516974;1.3584170796438215;2.500000000000006;3.8584170796438277
2021-12-25 04:00:00;143.89622144377878;126.32109387779572;75.34000000000003;57.806228680289735;1.954000909499012;1.3584170796438215;2.500000000000006;3.8584170796438277
2021-12-25 05:00:00;204.9182736410261;187.06383852555058;74.98000000000002;58.22758098657886;2.9124191027897055;1.4054851765761058;2.500000000000006;3.905485176576112
2021-12-25 06:00:00;209.31153599929766;191.39119637996873;74.98000000000002;58.56045233528317;3.0351676561055982;1.452280161439118;2.500000000000006;3.9522801614391243
2021-12-25 07:00:00;203.78556400553163;185.66252969014346;75.27999999999997;59.74821515611069;3.1239405432118734;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 08:00:00;198.40928770766823;180.25333237212078;75.34000000000003;60.05147636597724;3.089919453827194;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 09:00:00;187.24021112412407;169.1880750396826;74.86000000000001;60.12950307124447;3.026442547336877;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 10:00:00;180.82163176673484;162.75512359838314;74.92000000000002;60.33145128719849;2.951134503906559;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 11:00:00;179.06576691751067;161.18681940953357;74.5;59.55646937924348;2.8530544414792867;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 12:00:00;174.69380380322121;156.8086368823287;74.44;59.764497389380324;2.8342308889776735;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 13:00:00;167.53908008606388;149.65687935447326;74.32;60.045310494311366;2.7944745941725606;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 14:00:00;169.8832489827274;151.97303230004272;74.68;59.81769360652311;2.7215421041708563;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 15:00:00;173.96994011982642;156.06804879314976;74.92000000000002;59.423419113610805;2.6729389287817154;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 16:00:00;182.188039857069;164.30164578460975;75.15999999999997;58.873966129260964;2.6635155662920904;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 17:00:00;191.00024401708993;173.06527150656052;75.46000000000004;58.67067550418881;2.708640754834626;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 18:00:00;200.01795796287033;182.06849925736336;75.57999999999998;58.416204053705144;2.7746381670759384;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 19:00:00;207.78897122189696;189.75028551570946;75.82;58.56837314632685;2.8677622693948095;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 20:00:00;208.43332429480486;190.25853224357743;76.06;59.214129427356454;2.945943444178189;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 21:00:00;193.47904396172845;175.04017307770434;76.48000000000002;60.926762205789885;2.9618552514933913;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 22:00:00;163.56003434107276;145.31500016497324;76.06;60.85443345950381;2.5610926903373534;1.4965713423302023;2.5000000000000067;3.996571342330209
2021-12-25 23:00:00;124.73206223918106;106.75359485488163;75.88;60.32192897814582;1.908855539689426;1.4516982650016348;2.5000000000000067;3.9516982650016415
2021-12-26 00:00:00;99.06127183992328;81.2136883468897;76.0;59.9798170516537;1.4722688986007069;1.3557294093360928;2.500000000000006;3.855729409336099
2021-12-26 01:00:00;108.1624075078947;90.69354069574486;75.82;57.45901819998414;1.4025913455523453;1.3557294093360928;2.500000000000006;3.855729409336099
2021-12-26 02:00:00;101.86923174256553;84.2259778783016;75.57999999999998;58.99677471790994;1.462597207343024;1.3557294093360928;2.500000000000006;3.855729409336099
2021-12-26 03:00:00;110.94611734736938;93.58770122592492;75.34000000000003;57.12044139422329;1.449856321831457;1.3557294093360928;2.500000000000006;3.855729409336099
2021-12-26 04:00:00;145.82284417237813;128.24379696231583;75.10000000000002;57.97299311749282;2.0271916185430174;1.3557294093360928;2.500000000000006;3.855729409336099
2021-12-26 05:00:00;208.09029893838712;190.2172242335697;74.98000000000002;58.26990493049948;2.964992662517835;1.4485209644994113;2.500000000000006;3.9485209644994175
2021-12-26 06:00:00;212.06024778633238;194.1745457748363;74.80000000000001;58.43955675381642;3.0861349186856497;1.4906876779586171;2.500000000000006;3.9906876779586233
2021-12-26 07:00:00;206.22922741356828;188.16473283716647;74.98000000000002;59.5942295319017;3.1914031932974485;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 08:00:00;200.48021204955214;182.49454077803816;74.62;59.58220127100395;3.174226805501918;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 09:00:00;205.0624974053039;187.16063632669585;74.5;59.03368830939729;3.156822720298955;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 10:00:00;193.2820638542598;175.3329700783579;74.25999999999999;59.879172984723766;3.20006206625211;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 11:00:00;181.48605472377523;163.57175139321285;73.96000000000004;60.247241782977824;3.1511505363511123;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 12:00:00;177.27774728678475;159.34125653659763;74.13999999999999;60.32621359936229;3.055569720354583;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 13:00:00;170.16948143102167;152.20921808722525;74.25999999999999;60.54913165826497;2.9550676286878557;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 14:00:00;172.05343718230566;154.02545148116488;74.86000000000001;60.361995347847994;2.825568419509679;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 15:00:00;176.06643079458337;158.03445446047039;75.27999999999997;59.87704063448939;2.721592504780687;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 16:00:00;184.43381647638674;166.42161354793095;75.63999999999999;59.17991337223526;2.6678361080243045;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 17:00:00;193.80727098772823;175.8350183335932;75.75999999999999;58.55639125299501;2.6822621351723615;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 18:00:00;203.73300334430206;185.65449156098987;76.18;58.58561416322942;2.7570077403749296;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 19:00:00;211.8181972758859;193.76109427052492;76.12;58.2969149642862;2.8296394261851403;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 20:00:00;212.98111241127987;194.75042465584156;76.42000000000002;59.11476054180122;2.9303141855877235;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 21:00:00;196.19050667193406;177.79891297907258;76.42000000000002;60.606840673914405;2.9539970119078434;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 22:00:00;167.06153005659152;148.69488030057812;76.60000000000002;61.038438871892595;2.55607740431223;1.5327638301193445;2.5000000000000067;4.032763830119351
2021-12-26 23:00:00;128.10348815351395;109.9338017713807;76.89999999999998;60.50825890903218;1.8607437942969969;1.4423003298884107;2.5000000000000067;3.9423003298884174
2021-12-27 00:00:00;117.87960858738563;99.78720002435456;76.84000000000003;60.19480388486005;1.6861665839826618;1.4019311691607803;2.500000000000006;3.9019311691607865
2021-12-27 01:00:00;130.1241541790055;112.37545638101811;76.89999999999998;57.619731685581826;1.6069248086149766;1.4019311691607803;2.500000000000006;3.9019311691607865
2021-12-27 02:00:00;118.41528051404619;100.28337947198949;77.13999999999999;60.22808851604674;1.6671157742788585;1.4019311691607803;2.500000000000006;3.9019311691607865
2021-12-27 03:00:00;129.59554451142415;111.76901483390871;77.25999999999999;57.83729080083771;1.5886600427431825;1.3611567770015394;2.500000000000006;3.8611567770015456
2021-12-27 04:00:00;180.13447023619966;162.04853219424652;77.38;58.04786409926959;2.218542213870279;1.3611567770015394;2.500000000000006;3.8611567770015456
2021-12-27 05:00:00;257.9881628060561;239.59954215792536;77.32;58.11037808710381;3.19765549408463;1.5146836368986891;2.500000000000007;4.014683636898696
2021-12-27 06:00:00;268.21298622190835;249.74365530957252;77.44;58.277305666790426;3.3325290120642492;1.5634073114231062;2.5000000000000067;4.063407311423113
2021-12-27 07:00:00;258.8612261003002;240.2703032630615;77.32;59.44033478041325;3.4471353073467;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 08:00:00;249.39792575574967;230.76019718339245;77.25999999999999;60.053463034715264;3.4510406500202535;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 09:00:00;229.95250495221134;211.24380557641913;77.19999999999999;61.07722226253583;3.395853823002866;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 10:00:00;220.80234915844645;202.2206904360953;76.96000000000004;60.71480094092726;3.2361553529568656;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 11:00:00;213.68525431806793;195.20067010289026;76.77999999999997;60.4354222471315;3.1128024396575733;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 12:00:00;208.57511975910253;190.12861352706673;76.77999999999997;60.314942965621185;3.016129412494317;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 13:00:00;204.732445695439;186.39807916151534;76.54000000000002;59.910097710786545;2.9312150820810037;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 14:00:00;203.49614419296802;185.13925352584906;76.72000000000003;59.911111885256275;2.882490654488258;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 15:00:00;211.37360918097602;193.09650170458676;76.84000000000003;59.066566433151934;2.8315884837731544;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 16:00:00;223.0500243006902;204.79347275716526;77.01999999999998;58.45231032063356;2.8601915240988465;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 17:00:00;236.2730510993688;218.02492469409628;77.07999999999998;57.99658941314624;2.947873919127751;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 18:00:00;250.53065022111733;232.21198149313895;77.25999999999999;57.91835794332741;3.0840274388168254;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 19:00:00;263.344758707532;244.9840080155931;77.25999999999999;57.86983279166725;3.233656128486485;1.6121042402031946;2.500000000000006;4.112104240203201
