Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-27 20:00:00;265.4411902663417;246.90440624810594;77.44;58.80025388767666;3.3906193258160466;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 21:00:00;220.6954306771957;201.98178922056746;77.62;60.94183631444571;3.1506185035904717;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 22:00:00;192.92308706754883;174.25087120274958;77.92000000000002;61.0995498409207;2.730846553748276;1.6121042402031946;2.500000000000006;4.112104240203201
2021-12-27 23:00:00;146.32335634376616;127.83971583230618;78.27999999999997;60.751484699080095;1.9875553502089855;1.4629521008734638;2.500000000000006;3.96295210087347
2021-12-28 00:00:00;131.7675440311376;113.32577014173907;78.63999999999999;60.52001307606463;1.7314154199458291;1.4160154872570816;2.500000000000006;3.916015487257088
2021-12-28 01:00:00;139.75785647719965;121.52994284094216;78.88;58.669306007461444;1.6464392625955242;1.3746517108329237;2.500000000000006;3.87465171083293
2021-12-28 02:00:00;141.7513162573157;123.5334038175485;78.88;58.53345685105336;1.6587738343329474;1.3746517108329237;2.500000000000006;3.87465171083293
2021-12-28 03:00:00;151.8575132797511;133.83119323730517;78.69999999999999;57.17184636180855;1.6795007778442532;1.3746517108329237;2.500000000000006;3.87465171083293
2021-12-28 04:00:00;185.98936731745016;167.74978757125098;78.51999999999998;57.97685000887054;2.155617941442891;1.3746517108329237;2.500000000000006;3.87465171083293
2021-12-28 05:00:00;271.5974892610119;253.07719056491607;78.04000000000002;57.93084153471273;3.2157521153009436;1.5234359870687548;2.500000000000006;4.023435987068761
2021-12-28 06:00:00;271.0372177539402;252.2958407840396;78.34000000000003;59.11793018976687;3.357217590555223;1.5723988870781604;2.5000000000000067;4.072398887078167
2021-12-28 07:00:00;266.04729650572415;247.22708451322544;78.39999999999998;59.71394094913268;3.3899386828270086;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 08:00:00;261.4603787049015;242.7192973158611;78.10000000000002;59.60996457049032;3.3668118894386225;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 09:00:00;256.34115622215626;237.63050643528098;77.92000000000002;59.7181424233778;3.353152740998929;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 10:00:00;250.00027801833332;231.31960435897088;77.74000000000001;59.859194068774;3.3289257736812483;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 11:00:00;230.0858479498128;211.3651330319715;77.5;60.864162347835986;3.293031940764898;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 12:00:00;224.15349743286134;205.51502698028094;77.44;60.536060144111445;3.157245044418793;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 13:00:00;218.84213870714245;200.26595922157236;77.38;60.32106188049596;3.0544264101160294;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 14:00:00;218.0262407985172;199.534695965111;77.32;59.84352680700482;2.970336700126623;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 15:00:00;227.55190475868267;209.1613259577046;77.38;58.874976437619296;2.9278009163244363;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 16:00:00;251.85453921602155;233.54344604300405;77.62;57.49103140311627;2.9790580769890345;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 17:00:00;260.2335128063294;241.77767065685626;77.74000000000001;58.107200914364284;3.1559616090258005;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 18:00:00;266.65845384280414;247.98839968433586;78.22000000000003;58.8841780383633;3.2835484410116194;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 19:00:00;267.28215236808313;248.47924762360446;78.51999999999998;59.453130543544546;3.337653716674524;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 20:00:00;262.90121500888455;244.03156425553829;78.63999999999999;59.89049059024029;3.3385154787295317;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 21:00:00;242.08857136130962;223.08537974511881;78.69999999999999;61.24233395656415;3.3017091686250932;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 22:00:00;209.0989228874426;190.22861972877442;78.69999999999999;61.22631406286769;2.8491674858678397;1.6141407851847278;2.500000000000007;4.114140785184735
2021-12-28 23:00:00;158.0584764330378;139.45090127668607;78.75999999999999;60.788558454665974;2.094042956118091;1.517920604007923;2.500000000000008;4.017920604007931
2021-12-29 00:00:00;138.49804555008615;119.97505926267912;78.82;60.697174329421046;1.819568632970217;1.4289003947208756;2.500000000000008;3.9289003947208836
2021-12-29 01:00:00;147.83150697820602;129.62086623292657;78.82;58.39893706876683;1.723611448164139;1.3884536082828403;2.500000000000008;3.8884536082828483
2021-12-29 02:00:00;149.83458578462844;131.58417207642825;78.88;58.52710495533512;1.7528170463711983;1.3884536082828403;2.500000000000008;3.8884536082828483
2021-12-29 03:00:00;159.81446659652917;141.64611452437435;79.0;57.59811224168811;1.7779302417183331;1.3884536082828403;2.500000000000008;3.8884536082828483
2021-12-29 04:00:00;196.25617019591806;177.9139219268865;78.88;58.02993544671176;2.2411278128674823;1.3884536082828403;2.500000000000008;3.8884536082828483
2021-12-29 05:00:00;287.5798604753657;268.8448588742852;79.06;57.94523688742288;3.242820910952687;1.5361359508857744;2.500000000000008;4.036135950885782
2021-12-29 06:00:00;287.5229634876275;268.53542480112475;79.48000000000002;59.20792260398832;3.37695279630806;1.5840651869068134;2.500000000000008;4.084065186906821
2021-12-29 07:00:00;285.976638306069;266.79619190715306;80.01999999999998;59.996345215217104;3.400461929602608;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 08:00:00;277.04835776268436;257.811933645042;80.13999999999999;60.4808530677729;3.3553793016962974;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 09:00:00;271.2774526359781;252.4768634181353;78.82;59.05886420107174;3.2685302268271403;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 10:00:00;264.90546052876664;246.1174597076625;78.51999999999998;59.42744628870582;3.303525010382181;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 11:00:00;256.21360480718494;237.560007063704;77.86000000000001;59.40908630689023;3.306244896836013;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 12:00:00;254.0989162989643;235.42597897294132;77.86000000000001;59.5874853855795;3.310969686033141;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 13:00:00;254.23031409897905;235.53268037747955;77.98000000000002;59.628307561414545;3.2983893648497324;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 14:00:00;255.77438545836785;237.047840321921;78.15999999999997;59.60291283867679;3.281693008981428;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 15:00:00;258.94014407808766;240.01413936808106;78.94;60.070614083684916;3.2673249426406006;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 16:00:00;269.7560984763882;250.8550020691557;79.30000000000001;59.28263176198459;3.208595741991798;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 17:00:00;279.10530873267874;260.22338538760397;79.42000000000002;58.801382904369575;3.2229923388234964;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 18:00:00;285.65743492797174;266.7855217666992;79.36000000000001;58.62707281517743;3.280466591935914;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 19:00:00;284.43795231473507;265.6331465976874;78.88;58.68647346798713;3.3537144625202937;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 20:00:00;280.52469580007113;261.5571529443306;79.12;59.620281537204846;3.425259414157615;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 21:00:00;259.6385239641215;240.52630610986418;79.72000000000003;60.524586613120164;3.220493090510204;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 22:00:00;222.0198318749814;202.9674117124406;79.65999999999997;61.15883480855001;2.8572181365402742;1.6242089901716565;2.5000000000000075;4.124208990171664
2021-12-29 23:00:00;167.39615359289175;148.6563968025298;79.42000000000002;60.77162656047062;2.137249512680952;1.5284050133479434;2.500000000000008;4.028405013347951
2021-12-30 00:00:00;134.09873634556757;115.5604718214658;79.54000000000002;60.23426168680004;1.6538228189200117;1.3909539381878862;2.500000000000008;3.890953938187894
2021-12-30 01:00:00;143.7533124553681;125.46445098924275;79.72000000000003;58.1584138229897;1.5874054383129732;1.3909539381878862;2.500000000000008;3.890953938187894
2021-12-30 02:00:00;146.33513732101562;128.07741570584778;79.54000000000002;58.03727604474216;1.6203388665847172;1.3909539381878862;2.500000000000008;3.890953938187894
2021-12-30 03:00:00;156.26211324693276;138.07622020608218;79.60000000000002;57.22932208364722;1.663126401350436;1.3909539381878862;2.500000000000008;3.890953938187894
2021-12-30 04:00:00;192.35502915053613;173.90965972694335;79.72000000000003;57.986805759440756;2.1073209928314154;1.3909539381878862;2.500000000000008;3.890953938187894
2021-12-30 05:00:00;283.93607150994006;265.1737741432031;79.48000000000002;57.802590468427866;3.1186303165755973;1.4913848167398243;2.5000000000000075;3.991384816739832
2021-12-30 06:00:00;284.0610029458104;265.1632379951523;79.48000000000002;58.703725082193046;3.255327165120795;1.5379974094127977;2.500000000000007;4.037997409412805
2021-12-30 07:00:00;280.8549584811276;261.92864054354845;79.30000000000001;59.15791204079056;3.319925339677489;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 08:00:00;273.8798435459078;254.9537105339013;79.06;59.57377521435944;3.346440230259608;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 09:00:00;268.26253113440544;249.43276895526816;78.63999999999999;59.496798296115855;3.3365385900686575;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 10:00:00;261.85947527263824;243.00571864426394;78.57999999999998;59.876178251564;3.333409340139077;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 11:00:00;252.92874712632573;234.134281985468;78.27999999999997;60.00788465287445;3.295794117107874;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 12:00:00;250.9271220647847;232.21670304021748;78.10000000000002;59.68240730641014;3.243885010735495;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 13:00:00;251.12934989826465;232.51171518564072;77.86000000000001;59.30058034712965;3.221690304711778;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 14:00:00;252.21445599313964;233.62854687902828;77.74000000000001;59.1792582442863;3.2353804465956495;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 15:00:00;254.08698109276256;235.5461258242787;77.56;59.009758643699854;3.261245991262277;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 16:00:00;264.98653077368584;246.30353298417265;78.15999999999997;59.07795075472097;3.3063551155126163;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 17:00:00;274.404409033766;255.6280240091542;78.57999999999998;59.04279443652189;3.3441007154784987;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 18:00:00;280.2713976011839;261.5177307695663;78.51999999999998;58.80512733710191;3.3848194854802354;1.580519834262108;2.500000000000007;4.080519834262115
2021-12-30 19:00:00;280.5088712236317;261.6652368422778;78.63999999999999;59.27385977416162;3.4486906375235544;1.6255238993561196;2.500000000000007;4.125523899356127
2021-12-30 20:00:00;275.5636327811991;256.671102666186;78.63999999999999;59.72284314446057;3.4683007207933567;1.6255238993561196;2.500000000000007;4.125523899356127
2021-12-30 21:00:00;254.04866797233774;234.9771738295341;78.82;61.27131615113808;3.446855536837007;1.6255238993561196;2.500000000000007;4.125523899356127
2021-12-30 22:00:00;218.8840982251006;200.01823459689155;78.51999999999998;61.121103959901916;2.9953200112271645;1.6255238993561196;2.500000000000007;4.125523899356127
2021-12-30 23:00:00;165.43449532322;146.72639775581078;79.06;60.96340020669601;2.1766058819360192;1.534916940590759;2.500000000000007;4.034916940590766
2021-12-31 00:00:00;142.60723486287452;124.06774285347053;78.75999999999999;60.752990573912314;1.8856048072917981;1.446249168486693;2.500000000000007;3.9462491684867
2021-12-31 01:00:00;151.7081021834256;133.4165946935874;78.94;58.70794916043633;1.7853344179871795;1.405240625474018;2.500000000000007;3.905240625474025
2021-12-31 02:00:00;154.06007274724442;135.79510116881147;78.88;58.512087562190175;1.8009194517957776;1.405240625474018;2.500000000000007;3.905240625474025
2021-12-31 03:00:00;164.36652321502922;146.17904378981282;79.0;57.60343469700996;1.8290265715824958;1.405240625474018;2.500000000000007;3.905240625474025
2021-12-31 04:00:00;201.70949875182737;183.34320746518898;79.0;57.956547662124535;2.2822334643706164;1.405240625474018;2.500000000000007;3.905240625474025
2021-12-31 05:00:00;296.2135269874593;277.4483756932673;79.06;57.926619243219704;3.3372336895260797;1.5628551595224938;2.500000000000007;4.062855159522501
2021-12-31 06:00:00;296.12153467780144;277.1730855919682;79.24000000000001;58.96961858884316;3.4782338760252585;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 07:00:00;293.2249886577969;274.1448944776783;79.48000000000002;59.68198985721568;3.5263884090592246;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 08:00:00;285.41919524662086;266.30463239268045;79.48000000000002;60.1124326646966;3.508801599740549;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 09:00:00;279.12683070610365;259.98397166685356;79.60000000000002;60.34425159797763;3.451372952544339;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 10:00:00;272.7045195603019;253.53117169240306;79.77999999999997;60.53392815474098;3.373657130473204;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 11:00:00;262.21493519517253;243.04812463493403;79.77999999999997;60.759284133200424;3.282322698295316;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 12:00:00;259.92678604042374;240.84580382454126;79.77999999999997;60.25488233475505;3.169626481677256;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 13:00:00;263.0507769929109;244.06119220771458;79.77999999999997;59.57369543719773;3.0995839533450398;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 14:00:00;265.37682367765416;246.41767547483474;79.77999999999997;59.31164292663493;3.0869579708822883;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 15:00:00;267.738261787106;248.75213553385092;79.89999999999998;59.309311229751074;3.0959238857280638;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 16:00:00;278.5651907893794;259.65362354529475;79.89999999999998;58.54266497844458;3.1054925794394563;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 17:00:00;288.6084598828785;269.6411484204254;80.07999999999998;58.475167636817275;3.180598618724529;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 18:00:00;295.23686160784;276.32519207996705;79.77999999999997;58.234523789322395;3.262610219038591;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 19:00:00;295.9872161948333;276.9418419068771;79.89999999999998;58.976773363758014;3.3681777642739945;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 20:00:00;291.3092990027514;272.22887537263665;79.77999999999997;59.445815292772124;3.410973093047738;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 21:00:00;267.6417446375342;248.3997642041881;79.77999999999997;61.1106546317165;3.413307947152603;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 22:00:00;228.27971474391006;209.2865466116145;79.18;61.07527200712718;3.0021060275338485;1.6553353241242714;2.500000000000007;4.1553353241242785
2021-12-31 23:00:00;171.876844552004;153.25950519522524;78.57999999999998;60.65860595575265;2.283475165248302;1.5642085001483457;2.500000000000007;4.064208500148353
